time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238920,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8947501182556152,0.4433131515979767,0.4008590579032898,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.850462019443512,0.3808472156524658,0.3628409802913666,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6877846121788025,0.433557778596878,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8504722118377686,0.3806163072586059,0.3628544509410858,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7450156807899475,0.2524985671043396,1.1489664316177368,285.04791259765625,284.95001220703125,300.00799560546875,288.9587707519531,298.4559326171875,297.7988586425781,285.0460205078125,1.0,0.6070927381515503,0.3984435796737671,0.3984435796737671,1.0,1.0,-3.253134250640869,0.9682189226150512,2.2849154472351074,0.232792466878891,0.9037907719612122,0.9037907719612122,0.0,161.09730529785156,133.0,46597.76953125,0.0,2855.842529296875,1.0,280.3577880859375,283.4052429199219,291.9960327148437,294.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,35832.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786293506622314,1.0,0.0,0.0,3.65914535522461,3.659169435501098,8.934136985772057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.73095703125,0.0,1542.1141357421875,1895.4371337890625,0.0,4116.7978515625,0.907198429107666,1.0,0.0,3.0,1.0,0.0
12238980,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9077415466308594,0.4410747289657593,0.3987802565097809,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8640612959861755,0.3818434774875641,0.3634815514087677,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.6984793543815613,0.4137802720069885,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8630207180976868,0.3799689710140228,0.3621639907360077,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7558976411819458,0.2522733211517334,1.1472797393798828,284.8448791503906,284.95001220703125,299.990478515625,288.95562744140625,298.4614562988281,297.8169860839844,284.8427124023437,1.0,0.5979764461517334,0.3978984355926513,0.3978984355926513,1.0,1.0,-3.224773645401001,0.9568460583686828,2.267927408218384,0.2277753204107284,0.9007315039634703,0.9007315039634703,0.0,151.6795196533203,136.0,47463.33984375,0.0,2745.205322265625,1.0,280.05816650390625,283.16314697265625,292.0016174316406,295.0736389160156,293.1499938964844,293.1499938964844,279.75,36043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909836649894714,1.0,0.0,0.0,3.658244371414185,3.658268451690674,8.929738442020607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.56494140625,0.0,1542.68505859375,1895.4371337890625,0.0,4223.44189453125,0.9071325659751892,1.0,0.0,3.0,1.0,0.0
12239040,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9077415466308594,0.4410747289657593,0.3987802565097809,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8640612959861755,0.3818434774875641,0.3634815514087677,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.6984793543815613,0.4137802720069885,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8630207180976868,0.3799689710140228,0.3621639907360077,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7558976411819458,0.2522733211517334,1.1472797393798828,284.8448791503906,284.95001220703125,299.990478515625,288.95562744140625,298.4614562988281,297.8169860839844,284.8427124023437,1.0,0.5979764461517334,0.3978984355926513,0.3978984355926513,1.0,1.0,-3.224773645401001,0.9568460583686828,2.267927408218384,0.2277753204107284,0.9007315039634703,0.9007315039634703,0.0,151.6795196533203,136.0,47463.33984375,0.0,2745.205322265625,1.0,280.05816650390625,283.16314697265625,292.0016174316406,295.0736389160156,293.1499938964844,293.1499938964844,279.75,36043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909836649894714,1.0,0.0,0.0,3.658244371414185,3.658268451690674,8.929738442020607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.56494140625,0.0,1542.68505859375,1895.4371337890625,0.0,4223.44189453125,0.9071325659751892,1.0,0.0,3.0,1.0,0.0
12239100,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9118902087211608,0.4397697150707245,0.397611916065216,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.86876380443573,0.3823147714138031,0.3638365268707275,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9990000128746032,0.7037541270256042,0.4075004458427429,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8669942021369934,0.379406601190567,0.3616254031658172,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.759364128112793,0.2519755959510803,1.145789384841919,284.6985168457031,284.95001220703125,299.981689453125,288.9544372558594,298.46295166015625,297.8240661621094,284.69061279296875,1.0,0.5951047539710999,0.3976258933544159,0.3976258933544159,1.0,1.0,-3.2137904167175293,0.9522870779037476,2.261503219604492,0.2254584729671478,0.8976274132728577,0.8976274132728577,0.0,148.67648315429688,136.0,48328.91015625,0.0,2706.394775390625,1.0,279.80096435546875,282.98046875,292.01763916015625,295.1955871582031,293.1499938964844,293.1499938964844,279.75,36183.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981841444969176,1.0,0.0,0.0,3.654379606246948,3.6544036865234375,8.910880637813534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.3154296875,0.0,1539.4246826171875,1895.4371337890625,0.0,4284.67236328125,0.9063288569450378,1.0,0.0,3.0,1.0,0.0
12239160,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9139987826347352,0.4383624196052551,0.3962917923927307,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8718287944793701,0.3827700316905975,0.3642098903656006,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.9990000128746032,0.7084745764732361,0.4036634862422943,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8691921830177307,0.3787106275558471,0.3609412610530853,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.7612960934638977,0.2515536546707153,1.1437947750091553,284.6473083496094,284.95001220703125,299.972900390625,288.9534606933594,298.4625549316406,297.8277587890625,284.6457214355469,1.0,0.5929098129272461,0.397610604763031,0.397610604763031,1.0,1.0,-3.2048139572143555,0.949081301689148,2.255732536315918,0.2241764366626739,0.8950523734092712,0.8950523734092712,0.0,146.7690887451172,139.0,48343.66796875,0.0,2677.83984375,1.0,279.7581787109375,282.92889404296875,291.9903564453125,295.1175537109375,293.1499938964844,293.1499938964844,280.04998779296875,36301.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647738218307495,3.647762298583984,8.878520816324453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.873046875,0.0,1532.904541015625,1895.4371337890625,0.0,4300.0,0.904957950115204,1.0,0.0,3.0,1.0,0.0
12239220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.917124330997467,0.4373995661735534,0.394835501909256,298.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8762397766113281,0.3837804496288299,0.3650501668453216,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.7186951637268066,0.3985942006111145,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8723333477973938,0.3784497678279876,0.3602543473243713,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7640618681907654,0.2514861822128296,1.141871213912964,284.8101806640625,284.95001220703125,299.955322265625,288.9523010253906,298.46453857421875,297.8385314941406,284.8114013671875,1.0,0.5903465747833252,0.397580087184906,0.397580087184906,1.0,1.0,-3.194824695587158,0.9455348253250122,2.2492899894714355,0.222623273730278,0.8945140838623047,0.8945140838623047,0.0,144.3440399169922,142.0,47147.93359375,0.0,2644.59619140625,1.0,280.0421142578125,283.1357116699219,291.9066772460937,294.8882751464844,293.1499938964844,293.1499938964844,280.3500061035156,36214.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872444868087769,1.0,0.0,0.0,3.639006137847901,3.6390299797058105,8.836063898343127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9736328125,0.0,1522.568359375,1895.4371337890625,0.0,4191.3701171875,0.9029763340950012,1.0,0.0,3.0,1.0,0.0
12239280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.917124330997467,0.4373995661735534,0.394835501909256,298.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8762397766113281,0.3837804496288299,0.3650501668453216,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.7186951637268066,0.3985942006111145,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8723333477973938,0.3784497678279876,0.3602543473243713,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7640618681907654,0.2514861822128296,1.141871213912964,284.8101806640625,284.95001220703125,299.955322265625,288.9523010253906,298.46453857421875,297.8385314941406,284.8114013671875,1.0,0.5903465747833252,0.397580087184906,0.397580087184906,1.0,1.0,-3.194824695587158,0.9455348253250122,2.2492899894714355,0.222623273730278,0.8945140838623047,0.8945140838623047,0.0,144.3440399169922,142.0,47147.93359375,0.0,2644.59619140625,1.0,280.0421142578125,283.1357116699219,291.9066772460937,294.8882751464844,293.1499938964844,293.1499938964844,280.3500061035156,36214.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872444868087769,1.0,0.0,0.0,3.639006137847901,3.6390299797058105,8.836063898343127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9736328125,0.0,1522.568359375,1895.4371337890625,0.0,4191.3701171875,0.9029763340950012,1.0,0.0,3.0,1.0,0.0
12239340,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.920248568058014,0.4377842247486114,0.3949045240879059,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8796140551567078,0.3848985135555267,0.3660262823104858,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.7298665642738342,0.395160436630249,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8753443360328674,0.3793456554412842,0.3608141541481018,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7668907046318054,0.252381831407547,1.1446635723114014,284.9981994628906,284.95001220703125,299.937744140625,288.95220947265625,298.4715576171875,297.8558654785156,284.9997253417969,1.0,0.5898746848106384,0.3975495398044586,0.3975495398044586,1.0,1.0,-3.195972442626953,0.9458616375923156,2.2501108646392822,0.2225122600793838,0.8967092037200928,0.8967092037200928,0.0,143.04608154296875,145.0,46064.71875,0.0,2639.818115234375,1.0,280.3416442871094,283.3649597167969,291.8948974609375,294.7886047363281,293.1499938964844,293.1499938964844,280.6499938964844,36021.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972617208957672,1.0,0.0,0.0,3.637552976608277,3.6375768184661865,8.829009061628312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.96484375,0.0,1519.5252685546875,1895.4371337890625,0.0,4064.224853515625,0.90252685546875,1.0,0.0,3.0,1.0,0.0
12239400,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.920248568058014,0.4377842247486114,0.3949045240879059,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8796140551567078,0.3848985135555267,0.3660262823104858,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.7298665642738342,0.395160436630249,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8753443360328674,0.3793456554412842,0.3608141541481018,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7668907046318054,0.252381831407547,1.1446635723114014,284.9981994628906,284.95001220703125,299.937744140625,288.95220947265625,298.4715576171875,297.8558654785156,284.9997253417969,1.0,0.5898746848106384,0.3975495398044586,0.3975495398044586,1.0,1.0,-3.195972442626953,0.9458616375923156,2.2501108646392822,0.2225122600793838,0.8967092037200928,0.8967092037200928,0.0,143.04608154296875,145.0,46064.71875,0.0,2639.818115234375,1.0,280.3416442871094,283.3649597167969,291.8948974609375,294.7886047363281,293.1499938964844,293.1499938964844,280.6499938964844,36021.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972617208957672,1.0,0.0,0.0,3.637552976608277,3.6375768184661865,8.829009061628312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.96484375,0.0,1519.5252685546875,1895.4371337890625,0.0,4064.224853515625,0.90252685546875,1.0,0.0,3.0,1.0,0.0
12239460,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9223751425743104,0.4387266039848327,0.395618200302124,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.8817340731620789,0.3860792219638824,0.3670970797538757,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9990000128746032,0.7414171099662781,0.3935244679450989,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.8776259422302246,0.3808639049530029,0.3620912730693817,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7692909836769104,0.2538678348064422,1.1506128311157229,285.1902160644531,284.95001220703125,299.920166015625,288.9532775878906,298.4803161621094,297.87603759765625,285.1918334960937,1.0,0.590991735458374,0.3972155749797821,0.3972155749797821,1.0,1.0,-3.2048325538635254,0.9480622410774232,2.256770372390747,0.2226069718599319,0.9014967083930968,0.9014967083930968,0.0,142.77767944335938,148.0,45094.53515625,0.0,2656.08154296875,1.0,280.64166259765625,283.59527587890625,291.9040832519531,294.7320556640625,293.1499938964844,293.1499938964844,280.3500061035156,35783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601378440856934,1.0,0.0,0.0,3.644942760467529,3.64496660232544,8.864917617756873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.83203125,0.0,1525.9346923828125,1895.4371337890625,0.0,3953.814697265625,0.9040182828903198,1.0,0.0,3.0,1.0,0.0
12239520,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9223751425743104,0.4387266039848327,0.395618200302124,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.8817340731620789,0.3860792219638824,0.3670970797538757,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9990000128746032,0.7414171099662781,0.3935244679450989,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.8776259422302246,0.3808639049530029,0.3620912730693817,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7692909836769104,0.2538678348064422,1.1506128311157229,285.1902160644531,284.95001220703125,299.920166015625,288.9532775878906,298.4803161621094,297.87603759765625,285.1918334960937,1.0,0.590991735458374,0.3972155749797821,0.3972155749797821,1.0,1.0,-3.2048325538635254,0.9480622410774232,2.256770372390747,0.2226069718599319,0.9014967083930968,0.9014967083930968,0.0,142.77767944335938,148.0,45094.53515625,0.0,2656.08154296875,1.0,280.64166259765625,283.59527587890625,291.9040832519531,294.7320556640625,293.1499938964844,293.1499938964844,280.3500061035156,35783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601378440856934,1.0,0.0,0.0,3.644942760467529,3.64496660232544,8.864917617756873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.83203125,0.0,1525.9346923828125,1895.4371337890625,0.0,3953.814697265625,0.9040182828903198,1.0,0.0,3.0,1.0,0.0
12239580,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9221007227897644,0.4384685158729553,0.3958154618740082,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8819278478622437,0.3867907524108886,0.3677986562252044,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.7478256821632385,0.3940224945545196,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8778719305992126,0.3813733756542206,0.3628489971160888,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7698394060134888,0.2545275092124939,1.1545164585113523,285.0533752441406,284.95001220703125,299.9089050292969,288.9545593261719,298.4820861816406,297.883544921875,285.04949951171875,1.0,0.592276394367218,0.3970018327236175,0.3970018327236175,1.0,1.0,-3.2121193408966064,0.950006663799286,2.262112617492676,0.2229310423135757,0.9011465311050416,0.9011465311050416,0.0,143.27626037597656,148.0,46211.8515625,0.0,2673.451171875,1.0,280.37921142578125,283.41607666015625,291.9964294433594,294.9776916503906,293.1499938964844,293.1499938964844,280.3500061035156,35845.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697006940841676,1.0,0.0,0.0,3.649038314819336,3.649062395095825,8.884850899448793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.546875,0.0,1530.9449462890625,1895.4371337890625,0.0,4038.571533203125,0.904932975769043,1.0,0.0,3.0,1.0,0.0
12239640,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.920670747756958,0.4380069971084595,0.395508736371994,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8812687993049622,0.3871661126613617,0.3681792616844177,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.7509368658065796,0.3952963054180145,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8770249485969543,0.3814069628715515,0.3629877865314483,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7692685127258301,0.2546822130680084,1.1556928157806396,285.032958984375,284.95001220703125,299.9025573730469,288.9555053710937,298.4806823730469,297.88433837890625,285.0320739746094,1.0,0.5930687785148621,0.3968816101551056,0.3968816101551056,1.0,1.0,-3.215322732925415,0.9507877230644226,2.264534950256348,0.2230045199394226,0.9013100862503052,0.9013100862503052,0.0,143.90426635742188,151.0,46320.0625,0.0,2683.35302734375,1.0,280.3578491210937,283.39312744140625,291.99822998046875,294.9700927734375,293.1499938964844,293.1499938964844,280.04998779296875,35871.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729547500610352,1.0,0.0,0.0,3.650421142578125,3.6504452228546143,8.89158627614961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.64306640625,0.0,1532.6763916015625,1895.4371337890625,0.0,4067.187255859375,0.9052768349647522,1.0,0.0,3.0,1.0,0.0
12239700,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9179485440254213,0.4370892345905304,0.3949071168899536,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8798474669456482,0.3876616358757019,0.3686984777450561,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7547057271003723,0.3977349996566772,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8752099275588989,0.3812147378921509,0.3630001544952392,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7678661346435547,0.2546777725219726,1.1565091609954834,284.89849853515625,284.95001220703125,299.893798828125,288.95709228515625,298.4761962890625,297.8819274902344,284.891357421875,1.0,0.594216525554657,0.3967146277427673,0.3967146277427673,1.0,1.0,-3.219154596328736,0.9516570568084716,2.267497539520264,0.2230286449193954,0.899662435054779,0.899662435054779,0.0,145.0142364501953,151.0,47348.74609375,0.0,2697.192626953125,1.0,280.1011962890625,283.2189025878906,292.03448486328125,295.1334533691406,293.1499938964844,293.1499938964844,280.04998779296875,35970.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825592637062072,1.0,0.0,0.0,3.650813341140747,3.650837421417236,8.893496783457522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.40625,0.0,1533.8524169921875,1895.4371337890625,0.0,4150.9296875,0.9053946733474731,1.0,0.0,3.0,1.0,0.0
12239760,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.914246141910553,0.4359371662139892,0.3939765989780426,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8777969479560852,0.3881303966045379,0.3691987097263336,297.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.7579148411750793,0.4010186493396759,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8725591897964478,0.3807856142520904,0.3627241551876068,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7656656503677368,0.2544319033622741,1.1560804843902588,284.8540954589844,284.95001220703125,299.885009765625,288.9590148925781,298.4686889648437,297.8756103515625,284.85302734375,1.0,0.5953525304794312,0.3963980078697204,0.3963980078697204,1.0,1.0,-3.221740245819092,0.9517056941986084,2.2700345516204834,0.2225122302770614,0.8985360860824585,0.8985360860824585,0.0,146.40956115722656,154.0,47492.58984375,0.0,2710.105712890625,1.0,280.0581359863281,283.1715393066406,292.0148620605469,295.0799255371094,293.1499938964844,293.1499938964844,280.3500061035156,36054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987346053123474,1.0,0.0,0.0,3.649007797241211,3.649031639099121,8.884701969691378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.90869140625,0.0,1532.470703125,1895.4371337890625,0.0,4192.244140625,0.9050787091255188,1.0,0.0,3.0,1.0,0.0
12239820,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9084227085113524,0.4352277517318725,0.3929758369922638,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8742828965187073,0.3891470432281494,0.3702192008495331,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7653547525405884,0.4069183468818664,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8681730628013611,0.3808614313602447,0.3625795543193817,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.761918842792511,0.2545046806335449,1.155876398086548,285.02362060546875,284.95001220703125,299.86749267578125,288.9638366699219,298.4573669433594,297.8680725097656,285.0249938964844,1.0,0.5977476239204407,0.3957647979259491,0.3957647979259491,1.0,1.0,-3.228432893753052,0.9522784948349,2.2761545181274414,0.2214985787868499,0.9008961915969848,0.9008961915969848,0.0,149.02354431152344,157.0,46473.28515625,0.0,2738.13037109375,1.0,280.3421630859375,283.3814392089844,291.93328857421875,294.8695983886719,293.1499938964844,293.1499938964844,280.04998779296875,35927.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772443771362304,1.0,0.0,0.0,3.650937795639038,3.6509618759155273,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.16357421875,0.0,1533.669921875,1895.4371337890625,0.0,4104.724609375,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12239880,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9084227085113524,0.4352277517318725,0.3929758369922638,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8742828965187073,0.3891470432281494,0.3702192008495331,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7653547525405884,0.4069183468818664,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8681730628013611,0.3808614313602447,0.3625795543193817,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.761918842792511,0.2545046806335449,1.155876398086548,285.02362060546875,284.95001220703125,299.86749267578125,288.9638366699219,298.4573669433594,297.8680725097656,285.0249938964844,1.0,0.5977476239204407,0.3957647979259491,0.3957647979259491,1.0,1.0,-3.228432893753052,0.9522784948349,2.2761545181274414,0.2214985787868499,0.9008961915969848,0.9008961915969848,0.0,149.02354431152344,157.0,46473.28515625,0.0,2738.13037109375,1.0,280.3421630859375,283.3814392089844,291.93328857421875,294.8695983886719,293.1499938964844,293.1499938964844,280.04998779296875,35927.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772443771362304,1.0,0.0,0.0,3.650937795639038,3.6509618759155273,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.16357421875,0.0,1533.669921875,1895.4371337890625,0.0,4104.724609375,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12239940,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9030968546867372,0.4337404370307922,0.3921056389808655,297.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8708920478820801,0.3901213705539703,0.371251493692398,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.7720171213150024,0.4127848148345947,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8641082048416138,0.3806062638759613,0.3626664578914642,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7584820985794067,0.2543720602989197,1.156543493270874,284.86285400390625,284.95001220703125,299.8500061035156,288.9700622558594,298.444091796875,297.8577575683594,284.8619079589844,1.0,0.6003591418266296,0.3951315581798553,0.3951315581798553,1.0,1.0,-3.2365922927856445,0.953342616558075,2.283249616622925,0.2207719683647155,0.8984110951423645,0.8984110951423645,0.0,151.7276611328125,160.0,47614.234375,0.0,2769.76806640625,1.0,280.0578308105469,283.17889404296875,292.0018005371094,295.0591125488281,293.1499938964844,293.1499938964844,280.3500061035156,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870445132255554,1.0,0.0,0.0,3.649116039276123,3.649140119552612,8.885229476618406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.7685546875,0.0,1532.7017822265625,1895.4371337890625,0.0,4189.650390625,0.905116319656372,1.0,0.0,3.0,1.0,0.0
12240000,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9030968546867372,0.4337404370307922,0.3921056389808655,297.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8708920478820801,0.3901213705539703,0.371251493692398,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.7720171213150024,0.4127848148345947,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8641082048416138,0.3806062638759613,0.3626664578914642,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7584820985794067,0.2543720602989197,1.156543493270874,284.86285400390625,284.95001220703125,299.8500061035156,288.9700622558594,298.444091796875,297.8577575683594,284.8619079589844,1.0,0.6003591418266296,0.3951315581798553,0.3951315581798553,1.0,1.0,-3.2365922927856445,0.953342616558075,2.283249616622925,0.2207719683647155,0.8984110951423645,0.8984110951423645,0.0,151.7276611328125,160.0,47614.234375,0.0,2769.76806640625,1.0,280.0578308105469,283.17889404296875,292.0018005371094,295.0591125488281,293.1499938964844,293.1499938964844,280.3500061035156,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870445132255554,1.0,0.0,0.0,3.649116039276123,3.649140119552612,8.885229476618406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.7685546875,0.0,1532.7017822265625,1895.4371337890625,0.0,4189.650390625,0.905116319656372,1.0,0.0,3.0,1.0,0.0
12240060,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8979652523994446,0.4331786930561065,0.3913054764270782,297.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8674604296684265,0.3911366164684295,0.3722779452800751,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.7792462110519409,0.4188297986984253,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8600096106529236,0.3808501958847046,0.3627271354198456,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7549480199813843,0.2545268535614013,1.1567991971969604,285.0338134765625,284.95001220703125,299.8326721191406,288.97705078125,298.4332580566406,297.8505859375,285.03521728515625,1.0,0.6029983758926392,0.394573450088501,0.394573450088501,1.0,1.0,-3.2445082664489746,0.9545219540596008,2.2899863719940186,0.2201042622327804,0.9009189009666444,0.9009189009666444,0.0,154.52337646484375,163.0,46605.703125,0.0,2801.566162109375,1.0,280.3421630859375,283.3899841308594,291.9435729980469,294.8831481933594,293.1499938964844,293.1499938964844,280.04998779296875,35928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767839908599854,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894418783711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.07275390625,0.0,1533.749267578125,1895.4371337890625,0.0,4100.7060546875,0.9054656624794006,1.0,0.0,3.0,1.0,0.0
12240120,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8979652523994446,0.4331786930561065,0.3913054764270782,297.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8674604296684265,0.3911366164684295,0.3722779452800751,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.7792462110519409,0.4188297986984253,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8600096106529236,0.3808501958847046,0.3627271354198456,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7549480199813843,0.2545268535614013,1.1567991971969604,285.0338134765625,284.95001220703125,299.8326721191406,288.97705078125,298.4332580566406,297.8505859375,285.03521728515625,1.0,0.6029983758926392,0.394573450088501,0.394573450088501,1.0,1.0,-3.2445082664489746,0.9545219540596008,2.2899863719940186,0.2201042622327804,0.9009189009666444,0.9009189009666444,0.0,154.52337646484375,163.0,46605.703125,0.0,2801.566162109375,1.0,280.3421630859375,283.3899841308594,291.9435729980469,294.8831481933594,293.1499938964844,293.1499938964844,280.04998779296875,35928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767839908599854,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894418783711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.07275390625,0.0,1533.749267578125,1895.4371337890625,0.0,4100.7060546875,0.9054656624794006,1.0,0.0,3.0,1.0,0.0
12240180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.892920732498169,0.4317397177219391,0.3904969096183777,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8641242384910583,0.3921026885509491,0.373309314250946,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.7856228947639465,0.4248747825622558,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8561082482337952,0.3806579113006592,0.3628979623317718,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7516431212425232,0.2544232308864593,1.1576745510101318,284.8739624023437,284.95001220703125,299.8155212402344,288.984130859375,298.4203796386719,297.8404846191406,284.873046875,1.0,0.6057693362236023,0.394015371799469,0.394015371799469,1.0,1.0,-3.253307580947876,0.9559977054595948,2.297309875488281,0.2196386009454727,0.8985885381698608,0.8985885381698608,0.0,157.39901733398438,166.0,47758.91015625,0.0,2835.785888671875,1.0,280.0578308105469,283.1880798339844,292.01788330078125,295.08306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36061.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871273636817932,1.0,0.0,0.0,3.6494390964508057,3.649463176727295,8.886802334018284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8857421875,0.0,1533.0068359375,1895.4371337890625,0.0,4190.36279296875,0.9051844477653505,1.0,0.0,3.0,1.0,0.0
12240240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.892920732498169,0.4317397177219391,0.3904969096183777,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8641242384910583,0.3921026885509491,0.373309314250946,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.7856228947639465,0.4248747825622558,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8561082482337952,0.3806579113006592,0.3628979623317718,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7516431212425232,0.2544232308864593,1.1576745510101318,284.8739624023437,284.95001220703125,299.8155212402344,288.984130859375,298.4203796386719,297.8404846191406,284.873046875,1.0,0.6057693362236023,0.394015371799469,0.394015371799469,1.0,1.0,-3.253307580947876,0.9559977054595948,2.297309875488281,0.2196386009454727,0.8985885381698608,0.8985885381698608,0.0,157.39901733398438,166.0,47758.91015625,0.0,2835.785888671875,1.0,280.0578308105469,283.1880798339844,292.01788330078125,295.08306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36061.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871273636817932,1.0,0.0,0.0,3.6494390964508057,3.649463176727295,8.886802334018284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8857421875,0.0,1533.0068359375,1895.4371337890625,0.0,4190.36279296875,0.9051844477653505,1.0,0.0,3.0,1.0,0.0
12240300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8899601101875305,0.431250512599945,0.3898614346981048,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8622041940689087,0.3925906121730804,0.3738105595111847,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.7888681888580322,0.4283089339733124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8537794947624207,0.380633533000946,0.3627854585647583,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7496289610862732,0.2543794810771942,1.1573127508163452,284.9986572265625,284.95001220703125,299.8070373535156,288.9877319335937,298.4140014648437,297.83544921875,285.0057067871094,1.0,0.6071028709411621,0.3937363028526306,0.3937363028526306,1.0,1.0,-3.2567033767700195,0.9563891887664796,2.30031418800354,0.2192331701517105,0.9001081585884094,0.9001081585884094,0.0,158.97789001464844,166.0,46829.0859375,0.0,2851.650146484375,1.0,280.3013000488281,283.3505859375,291.9582824707031,294.8804931640625,293.1499938964844,293.1499938964844,280.3500061035156,35990.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809324741363524,1.0,0.0,0.0,3.649501085281372,3.649525165557861,8.887105309440813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.48095703125,0.0,1532.5404052734375,1895.4371337890625,0.0,4136.82373046875,0.9051998853683472,1.0,0.0,3.0,1.0,0.0
12240360,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8879042267799377,0.4311893284320831,0.3897174894809723,297.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8607839345932007,0.3931065797805786,0.3743304908275604,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.7925635576248169,0.4310497343540191,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8521679043769836,0.3809167146682739,0.3629863262176513,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7482393980026245,0.2545753717422485,1.157970905303955,285.0448913574219,284.95001220703125,299.798583984375,288.9913330078125,298.4097595214844,297.8334655761719,285.0462646484375,1.0,0.6084997057914734,0.3934342563152313,0.3934342563152313,1.0,1.0,-3.261481046676636,0.9571950435638428,2.304286241531372,0.2189176678657531,0.9012430906295776,0.9012430906295776,0.0,160.3332977294922,169.0,46750.7890625,0.0,2869.201904296875,1.0,280.3423156738281,283.3990783691406,291.959716796875,294.9084167480469,293.1499938964844,293.1499938964844,280.04998779296875,35917.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772990942001344,1.0,0.0,0.0,3.651747465133667,3.651771545410156,8.898048236005707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.990234375,0.0,1534.492919921875,1895.4371337890625,0.0,4105.20166015625,0.9056247472763062,1.0,0.0,3.0,1.0,0.0
12240420,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8830196261405945,0.4297547340393066,0.3889182507991791,297.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.857576847076416,0.3940593004226684,0.3753537535667419,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.798609733581543,0.4371618926525116,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8484395742416382,0.3807181417942047,0.3631595075130462,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7450723648071289,0.2544530034065246,1.1587971448898315,284.8849792480469,284.95001220703125,299.78173828125,288.9985656738281,298.3968200683594,297.8232421875,284.884033203125,1.0,0.6113117337226868,0.3928301930427551,0.3928301930427551,1.0,1.0,-3.2703068256378174,0.95853191614151,2.311774969100952,0.2183010131120681,0.89905846118927,0.89905846118927,0.0,163.31295776367188,172.0,47910.15625,0.0,2904.398681640625,1.0,280.0578308105469,283.1969299316406,292.033203125,295.10797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36047.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878194332122804,1.0,0.0,0.0,3.650699853897095,3.650723934173584,8.892944265426195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.318359375,0.0,1534.3046875,1895.4371337890625,0.0,4196.31396484375,0.9054569602012634,1.0,0.0,3.0,1.0,0.0
12240480,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8830196261405945,0.4297547340393066,0.3889182507991791,297.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.857576847076416,0.3940593004226684,0.3753537535667419,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.798609733581543,0.4371618926525116,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8484395742416382,0.3807181417942047,0.3631595075130462,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7450723648071289,0.2544530034065246,1.1587971448898315,284.8849792480469,284.95001220703125,299.78173828125,288.9985656738281,298.3968200683594,297.8232421875,284.884033203125,1.0,0.6113117337226868,0.3928301930427551,0.3928301930427551,1.0,1.0,-3.2703068256378174,0.95853191614151,2.311774969100952,0.2183010131120681,0.89905846118927,0.89905846118927,0.0,163.31295776367188,172.0,47910.15625,0.0,2904.398681640625,1.0,280.0578308105469,283.1969299316406,292.033203125,295.10797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36047.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878194332122804,1.0,0.0,0.0,3.650699853897095,3.650723934173584,8.892944265426195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.318359375,0.0,1534.3046875,1895.4371337890625,0.0,4196.31396484375,0.9054569602012634,1.0,0.0,3.0,1.0,0.0
12240540,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8782082796096802,0.4291974306106567,0.3881390988826751,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8544034957885742,0.3950491547584533,0.376364916563034,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.8052488565444946,0.443343847990036,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8446993827819824,0.3809605538845062,0.363238126039505,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7418285012245178,0.2545787096023559,1.1589986085891724,285.0551452636719,284.95001220703125,299.7649841308594,289.005859375,298.38623046875,297.81622314453125,285.0565185546875,1.0,0.6140466928482056,0.3922260999679565,0.3922260999679565,1.0,1.0,-3.2783515453338623,0.9595972299575806,2.318754196166992,0.2174709439277649,0.9018467664718628,0.9018467664718628,0.0,166.3206787109375,175.0,46899.31640625,0.0,2938.277587890625,1.0,280.3421630859375,283.4071350097656,291.9748229980469,294.9328308105469,293.1499938964844,293.1499938964844,280.04998779296875,35902.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780923128128052,1.0,0.0,0.0,3.6535511016845694,3.65357518196106,8.906840776035096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.63720703125,0.0,1536.39501953125,1895.4371337890625,0.0,4112.11865234375,0.9060184359550476,1.0,0.0,3.0,1.0,0.0
12240600,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8782082796096802,0.4291974306106567,0.3881390988826751,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8544034957885742,0.3950491547584533,0.376364916563034,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.8052488565444946,0.443343847990036,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8446993827819824,0.3809605538845062,0.363238126039505,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7418285012245178,0.2545787096023559,1.1589986085891724,285.0551452636719,284.95001220703125,299.7649841308594,289.005859375,298.38623046875,297.81622314453125,285.0565185546875,1.0,0.6140466928482056,0.3922260999679565,0.3922260999679565,1.0,1.0,-3.2783515453338623,0.9595972299575806,2.318754196166992,0.2174709439277649,0.9018467664718628,0.9018467664718628,0.0,166.3206787109375,175.0,46899.31640625,0.0,2938.277587890625,1.0,280.3421630859375,283.4071350097656,291.9748229980469,294.9328308105469,293.1499938964844,293.1499938964844,280.04998779296875,35902.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780923128128052,1.0,0.0,0.0,3.6535511016845694,3.65357518196106,8.906840776035096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.63720703125,0.0,1536.39501953125,1895.4371337890625,0.0,4112.11865234375,0.9060184359550476,1.0,0.0,3.0,1.0,0.0
12240660,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8735520243644714,0.427756667137146,0.3873349130153656,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8513772487640381,0.3959869742393493,0.3773767054080963,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.8109644055366516,0.4494265019893646,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8411723971366882,0.3807391822338104,0.3633928298950195,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7388186454772949,0.2544256150722503,1.1597002744674685,284.8951416015625,284.95001220703125,299.748291015625,289.0131225585937,298.3731689453125,297.80584716796875,284.8941955566406,1.0,0.6168387532234192,0.3916000425815582,0.3916000425815582,1.0,1.0,-3.28695034980774,0.960776388645172,2.326174020767212,0.2167393714189529,0.8997971415519714,0.8997971415519714,0.0,169.3528289794922,178.0,48061.37109375,0.0,2973.62890625,1.0,280.05780029296875,283.20477294921875,292.0477905273437,295.1319885253906,293.1499938964844,293.1499938964844,280.3500061035156,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988602876663208,1.0,0.0,0.0,3.653069972991944,3.6530940532684326,8.904494848138711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4814453125,0.0,1536.829833984375,1895.4371337890625,0.0,4203.04296875,0.9059765934944152,1.0,0.0,3.0,1.0,0.0
12240720,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8735520243644714,0.427756667137146,0.3873349130153656,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8513772487640381,0.3959869742393493,0.3773767054080963,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.8109644055366516,0.4494265019893646,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8411723971366882,0.3807391822338104,0.3633928298950195,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7388186454772949,0.2544256150722503,1.1597002744674685,284.8951416015625,284.95001220703125,299.748291015625,289.0131225585937,298.3731689453125,297.80584716796875,284.8941955566406,1.0,0.6168387532234192,0.3916000425815582,0.3916000425815582,1.0,1.0,-3.28695034980774,0.960776388645172,2.326174020767212,0.2167393714189529,0.8997971415519714,0.8997971415519714,0.0,169.3528289794922,178.0,48061.37109375,0.0,2973.62890625,1.0,280.05780029296875,283.20477294921875,292.0477905273437,295.1319885253906,293.1499938964844,293.1499938964844,280.3500061035156,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988602876663208,1.0,0.0,0.0,3.653069972991944,3.6530940532684326,8.904494848138711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4814453125,0.0,1536.829833984375,1895.4371337890625,0.0,4203.04296875,0.9059765934944152,1.0,0.0,3.0,1.0,0.0
