time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240780,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.869960606098175,0.427228569984436,0.3865911662578583,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8490670919418335,0.3966805636882782,0.3780889511108398,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.815390944480896,0.4540869891643524,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8383883833885193,0.3808028995990753,0.363315999507904,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7363873720169067,0.2544167637825012,1.1593512296676636,285.0484619140625,284.95001220703125,299.7362670898437,289.018310546875,298.36480712890625,297.7998046875,285.0516967773437,1.0,0.6187583208084106,0.3911492824554443,0.3911492824554443,1.0,1.0,-3.2920010089874268,0.9612324237823486,2.330768585205078,0.2159839570522308,0.9020899534225464,0.9020899534225464,0.0,171.62991333007812,178.0,47059.078125,0.0,2997.268798828125,1.0,280.3282470703125,283.39764404296875,291.98297119140625,294.9366455078125,293.1499938964844,293.1499938964844,280.3500061035156,35918.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803491234779358,1.0,0.0,0.0,3.654921054840088,3.654945135116577,8.913521014619619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.95849609375,0.0,1538.038818359375,1895.4371337890625,0.0,4131.7578125,0.9063477516174316,1.0,0.0,3.0,1.0,0.0
12240840,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8689948916435242,0.4271875917911529,0.3865485489368438,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8484010696411133,0.3969619572162628,0.3783755898475647,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.8173074722290039,0.4555429816246032,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8376439213752747,0.3809571266174316,0.3634507358074188,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7357403039932251,0.2545198798179626,1.1597710847854614,285.0646057128906,284.95001220703125,299.7315673828125,289.0203552246094,298.3625793457031,297.7988586425781,285.0659484863281,1.0,0.6195369362831116,0.3909739553928375,0.3909739553928375,1.0,1.0,-3.294710874557495,0.9616636037826538,2.333047389984131,0.215777039527893,0.9027074575424194,0.9027074575424194,0.0,172.3941650390625,181.0,47045.53515625,0.0,3007.406494140625,1.0,280.3421936035156,283.414306640625,291.98944091796875,294.95660400390625,293.1499938964844,293.1499938964844,280.04998779296875,35888.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788985252380372,1.0,0.0,0.0,3.656461715698242,3.656485795974731,8.921037419895583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.36279296875,0.0,1539.53369140625,1895.4371337890625,0.0,4119.1416015625,0.9066596627235411,1.0,0.0,3.0,1.0,0.0
12240900,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.867175817489624,0.4266767203807831,0.3863869309425354,297.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8471794724464417,0.3974392116069793,0.3788858652114868,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.8202800750732422,0.4582130014896393,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8362735509872437,0.3809898793697357,0.3636752068996429,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7345696687698364,0.2545503377914428,1.160576105117798,284.945068359375,284.95001220703125,299.72320556640625,289.02392578125,298.3571472167969,297.79522705078125,284.9385986328125,1.0,0.6209429502487183,0.3906609416007995,0.3906609416007995,1.0,1.0,-3.299580812454224,0.962439239025116,2.337141513824463,0.215450644493103,0.9015300273895264,0.9015300273895264,0.0,173.79959106445312,181.0,48058.15234375,0.0,3025.83984375,1.0,280.0985107421875,283.2558288574219,292.0567321777344,295.17205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35952.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854670763015748,1.0,0.0,0.0,3.657503366470337,3.657527446746826,8.926120358410117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.427734375,0.0,1541.17578125,1895.4371337890625,0.0,4176.0615234375,0.9068867564201356,1.0,0.0,3.0,1.0,0.0
12240960,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.864602267742157,0.4257390201091766,0.3857385218143463,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8455714583396912,0.3978846967220306,0.3793747127056122,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.8226998448371887,0.4615413844585418,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8343197107315063,0.3807124197483063,0.3635846376419067,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7328843474388123,0.254335343837738,1.1603392362594604,284.9040832519531,284.95001220703125,299.71484375,289.0274963378906,298.34942626953125,297.78839111328125,284.9031677246094,1.0,0.6222822666168213,0.39034304022789,0.39034304022789,1.0,1.0,-3.3030006885528564,0.9627034664154052,2.340297222137451,0.2149467468261718,0.9007747769355774,0.9007747769355774,0.0,175.44789123535156,184.0,48210.23046875,0.0,3042.5439453125,1.0,280.0576477050781,283.2113647460937,292.06219482421875,295.1556701660156,293.1499938964844,293.1499938964844,279.75,36018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893897771835328,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921305720832606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.19140625,0.0,1540.5665283203125,1895.4371337890625,0.0,4209.79345703125,0.906737744808197,1.0,0.0,3.0,1.0,0.0
12241020,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8585185408592224,0.4232086837291717,0.383795827627182,297.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8418570756912231,0.3987084329128265,0.3803059160709381,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.9990000128746032,0.8262689709663391,0.4691342413425445,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.829554557800293,0.3795676529407501,0.3628267645835876,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7286618947982788,0.2533904910087585,1.1575205326080322,284.7239990234375,284.95001220703125,299.697998046875,289.0345764160156,298.323974609375,297.7607727050781,284.72283935546875,1.0,0.6247078776359558,0.3897072672843933,0.3897072672843933,1.0,1.0,-3.3066186904907227,0.9621272683143616,2.344491481781006,0.2135242372751236,0.8962550163269043,0.8962550163269043,0.0,179.06649780273438,187.0,49309.8125,0.0,3070.837158203125,1.0,279.7582092285156,282.99090576171875,292.0817565917969,295.2587890625,293.1499938964844,293.1499938964844,280.04998779296875,36227.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64870023727417,3.648724317550659,8.883204714038584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.693359375,0.0,1533.421875,1895.4371337890625,0.0,4300.0,0.9051271677017212,1.0,0.0,3.0,1.0,0.0
12241080,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8585185408592224,0.4232086837291717,0.383795827627182,297.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8418570756912231,0.3987084329128265,0.3803059160709381,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.9990000128746032,0.8262689709663391,0.4691342413425445,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.829554557800293,0.3795676529407501,0.3628267645835876,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7286618947982788,0.2533904910087585,1.1575205326080322,284.7239990234375,284.95001220703125,299.697998046875,289.0345764160156,298.323974609375,297.7607727050781,284.72283935546875,1.0,0.6247078776359558,0.3897072672843933,0.3897072672843933,1.0,1.0,-3.3066186904907227,0.9621272683143616,2.344491481781006,0.2135242372751236,0.8962550163269043,0.8962550163269043,0.0,179.06649780273438,187.0,49309.8125,0.0,3070.837158203125,1.0,279.7582092285156,282.99090576171875,292.0817565917969,295.2587890625,293.1499938964844,293.1499938964844,280.04998779296875,36227.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64870023727417,3.648724317550659,8.883204714038584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.693359375,0.0,1533.421875,1895.4371337890625,0.0,4300.0,0.9051271677017212,1.0,0.0,3.0,1.0,0.0
12241140,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8536655902862549,0.4221349954605102,0.3824799954891205,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8388163447380066,0.3996028006076813,0.3812356889247894,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.8310943841934204,0.4757104218006134,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8256137371063232,0.3792483806610107,0.3623155653476715,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7250610589981079,0.2529646754264831,1.1550719738006592,284.8918151855469,284.95001220703125,299.6810302734375,289.0415344238281,298.3098449707031,297.7489929199219,284.8931579589844,1.0,0.6269662976264954,0.3890714943408966,0.3890714943408966,1.0,1.0,-3.310497283935547,0.9616420269012452,2.3488552570343018,0.2119985073804855,0.8968448638916016,0.8968448638916016,0.0,182.270736694336,190.0,48210.61328125,0.0,3097.429443359375,1.0,280.0421447753906,283.2013244628906,292.0078430175781,295.0517883300781,293.1499938964844,293.1499938964844,280.3500061035156,36114.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903295636177064,1.0,0.0,0.0,3.6436753273010254,3.643699407577514,8.858754085849796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.2734375,0.0,1526.9974365234375,1895.4371337890625,0.0,4217.84521484375,0.9039534330368042,1.0,0.0,3.0,1.0,0.0
12241200,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8536655902862549,0.4221349954605102,0.3824799954891205,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8388163447380066,0.3996028006076813,0.3812356889247894,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.8310943841934204,0.4757104218006134,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8256137371063232,0.3792483806610107,0.3623155653476715,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7250610589981079,0.2529646754264831,1.1550719738006592,284.8918151855469,284.95001220703125,299.6810302734375,289.0415344238281,298.3098449707031,297.7489929199219,284.8931579589844,1.0,0.6269662976264954,0.3890714943408966,0.3890714943408966,1.0,1.0,-3.310497283935547,0.9616420269012452,2.3488552570343018,0.2119985073804855,0.8968448638916016,0.8968448638916016,0.0,182.270736694336,190.0,48210.61328125,0.0,3097.429443359375,1.0,280.0421447753906,283.2013244628906,292.0078430175781,295.0517883300781,293.1499938964844,293.1499938964844,280.3500061035156,36114.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903295636177064,1.0,0.0,0.0,3.6436753273010254,3.643699407577514,8.858754085849796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.2734375,0.0,1526.9974365234375,1895.4371337890625,0.0,4217.84521484375,0.9039534330368042,1.0,0.0,3.0,1.0,0.0
12241260,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8511199355125427,0.4223242700099945,0.3825112879276275,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8370568752288818,0.400599718093872,0.3822322189807892,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.8378170132637024,0.4801560938358307,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.823636531829834,0.3800055980682373,0.3628931939601898,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7232652306556702,0.2534177899360657,1.1565942764282229,285.0805053710937,284.95001220703125,299.6639099121094,289.0483093261719,298.30877685546875,297.7554016113281,285.0820007324219,1.0,0.6295090913772583,0.3885132670402527,0.3885132670402527,1.0,1.0,-3.319598913192749,0.963140904903412,2.3564579486846924,0.211300790309906,0.9001470804214478,0.9001470804214478,0.0,184.73980712890625,193.0,47175.1484375,0.0,3131.42724609375,1.0,280.3417053222656,283.4305114746094,291.9994812011719,294.9604187011719,293.1499938964844,293.1499938964844,280.6499938964844,35910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774481654167176,1.0,0.0,0.0,3.6463704109191895,3.6463942527771,8.871863315107476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.580078125,0.0,1528.4661865234375,1895.4371337890625,0.0,4106.50244140625,0.904422402381897,1.0,0.0,3.0,1.0,0.0
12241320,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8511199355125427,0.4223242700099945,0.3825112879276275,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8370568752288818,0.400599718093872,0.3822322189807892,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.8378170132637024,0.4801560938358307,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.823636531829834,0.3800055980682373,0.3628931939601898,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7232652306556702,0.2534177899360657,1.1565942764282229,285.0805053710937,284.95001220703125,299.6639099121094,289.0483093261719,298.30877685546875,297.7554016113281,285.0820007324219,1.0,0.6295090913772583,0.3885132670402527,0.3885132670402527,1.0,1.0,-3.319598913192749,0.963140904903412,2.3564579486846924,0.211300790309906,0.9001470804214478,0.9001470804214478,0.0,184.73980712890625,193.0,47175.1484375,0.0,3131.42724609375,1.0,280.3417053222656,283.4305114746094,291.9994812011719,294.9604187011719,293.1499938964844,293.1499938964844,280.6499938964844,35910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774481654167176,1.0,0.0,0.0,3.6463704109191895,3.6463942527771,8.871863315107476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.580078125,0.0,1528.4661865234375,1895.4371337890625,0.0,4106.50244140625,0.904422402381897,1.0,0.0,3.0,1.0,0.0
12241380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8495387434959412,0.423073947429657,0.3831362128257751,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.8358350396156311,0.401658296585083,0.3832785189151764,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9990000128746032,0.8456665873527527,0.4837227463722229,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.822596549987793,0.3813581168651581,0.3641093373298645,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7224509119987488,0.2544675171375274,1.160983324050903,285.26983642578125,284.95001220703125,299.6465759277344,289.0549011230469,298.30889892578125,297.76336669921875,285.2713623046875,1.0,0.6324339509010315,0.3879550099372864,0.3879550099372864,1.0,1.0,-3.332634210586548,0.96597021818161,2.366663932800293,0.2110770493745803,0.9059833288192748,0.9059833288192748,0.0,186.9848175048828,196.0,46212.75390625,0.0,3173.064697265625,1.0,280.6417541503906,283.6580810546875,292.01080322265625,294.9073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660013914108276,1.0,0.0,0.0,3.657904624938965,3.657928466796875,8.92807918262406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.53564453125,0.0,1539.5330810546875,1895.4371337890625,0.0,4005.898681640625,0.9068422317504884,1.0,0.0,3.0,1.0,0.0
12241440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8495387434959412,0.423073947429657,0.3831362128257751,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.8358350396156311,0.401658296585083,0.3832785189151764,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9990000128746032,0.8456665873527527,0.4837227463722229,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.822596549987793,0.3813581168651581,0.3641093373298645,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7224509119987488,0.2544675171375274,1.160983324050903,285.26983642578125,284.95001220703125,299.6465759277344,289.0549011230469,298.30889892578125,297.76336669921875,285.2713623046875,1.0,0.6324339509010315,0.3879550099372864,0.3879550099372864,1.0,1.0,-3.332634210586548,0.96597021818161,2.366663932800293,0.2110770493745803,0.9059833288192748,0.9059833288192748,0.0,186.9848175048828,196.0,46212.75390625,0.0,3173.064697265625,1.0,280.6417541503906,283.6580810546875,292.01080322265625,294.9073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660013914108276,1.0,0.0,0.0,3.657904624938965,3.657928466796875,8.92807918262406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.53564453125,0.0,1539.5330810546875,1895.4371337890625,0.0,4005.898681640625,0.9068422317504884,1.0,0.0,3.0,1.0,0.0
12241500,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8485782742500305,0.4229111075401306,0.3833445310592651,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.835132896900177,0.4021592438220978,0.3838056027889251,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.9990000128746032,0.8490283489227295,0.4856922626495361,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.8219804763793945,0.3817440271377563,0.3647148907184601,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.722015917301178,0.2548388242721557,1.1634657382965088,285.1523742675781,284.95001220703125,299.6378173828125,289.0581359863281,298.30712890625,297.7648620605469,285.1460876464844,1.0,0.6340029835700989,0.3876759111881256,0.3876759111881256,1.0,1.0,-3.3396036624908447,0.9675293564796448,2.3720741271972656,0.211068108677864,0.9062082767486572,0.9062082767486572,0.0,188.224609375,196.0,47284.46484375,0.0,3195.66845703125,1.0,280.3983459472656,283.4999694824219,292.0936889648437,295.1499938964844,293.1499938964844,293.1499938964844,280.3500061035156,35711.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737363457679749,1.0,0.0,0.0,3.663595199584961,3.66361927986145,8.955879593486316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.04150390625,0.0,1546.180419921875,1895.4371337890625,0.0,4074.04248046875,0.9080913066864014,1.0,0.0,3.0,1.0,0.0
12241560,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8467154502868652,0.4222277402877807,0.3829589784145355,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8339481353759766,0.4026201367378235,0.3843069672584533,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9990000128746032,0.8516530394554138,0.4885437786579132,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8206133246421814,0.381729394197464,0.3649076819419861,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7209044098854065,0.2548897862434387,1.1645591259002686,285.1121520996094,284.95001220703125,299.62896728515625,289.061279296875,298.3018493652344,297.7616882324219,285.1112670898437,1.0,0.6355069279670715,0.3873149156570434,0.3873149156570434,1.0,1.0,-3.344722509384156,0.9682358503341676,2.3764867782592773,0.2106339931488037,0.9068484306335448,0.9068484306335448,0.0,189.8106689453125,199.0,47483.19140625,0.0,3216.18310546875,1.0,280.35760498046875,283.4545288085937,292.10516357421875,295.1483764648437,293.1499938964844,293.1499938964844,280.04998779296875,35757.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789602160453796,1.0,0.0,0.0,3.667613983154297,3.667638063430786,8.975538321465137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4853515625,0.0,1551.0277099609375,1895.4371337890625,0.0,4119.6787109375,0.909046232700348,1.0,0.0,3.0,1.0,0.0
12241620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8417653441429138,0.4200458824634552,0.381367415189743,297.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8308841586112976,0.4034578204154968,0.3852528035640716,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.855281412601471,0.4955707192420959,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8166630864143372,0.3809340000152588,0.3645265400409698,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7174673676490784,0.2543245553970337,1.1636402606964111,284.9310607910156,284.95001220703125,299.611083984375,289.0674133300781,298.2767639160156,297.73516845703125,284.92987060546875,1.0,0.6382305026054382,0.3865929841995239,0.3865929841995239,1.0,1.0,-3.350839376449585,0.9682165384292604,2.382622718811035,0.2092278599739074,0.905083954334259,0.905083954334259,0.0,193.46778869628903,202.0,48670.9921875,0.0,3250.85546875,1.0,280.0580749511719,283.2301330566406,292.12274169921875,295.2605895996094,293.1499938964844,293.1499938964844,279.75,35935.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931952953338624,1.0,0.0,0.0,3.670626401901245,3.6706507205963135,8.990289188659517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.591796875,0.0,1555.749267578125,1895.4371337890625,0.0,4242.32470703125,0.90983384847641,1.0,0.0,3.0,1.0,0.0
12241680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8417653441429138,0.4200458824634552,0.381367415189743,297.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8308841586112976,0.4034578204154968,0.3852528035640716,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.855281412601471,0.4955707192420959,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8166630864143372,0.3809340000152588,0.3645265400409698,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7174673676490784,0.2543245553970337,1.1636402606964111,284.9310607910156,284.95001220703125,299.611083984375,289.0674133300781,298.2767639160156,297.73516845703125,284.92987060546875,1.0,0.6382305026054382,0.3865929841995239,0.3865929841995239,1.0,1.0,-3.350839376449585,0.9682165384292604,2.382622718811035,0.2092278599739074,0.905083954334259,0.905083954334259,0.0,193.46778869628903,202.0,48670.9921875,0.0,3250.85546875,1.0,280.0580749511719,283.2301330566406,292.12274169921875,295.2605895996094,293.1499938964844,293.1499938964844,279.75,35935.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931952953338624,1.0,0.0,0.0,3.670626401901245,3.6706507205963135,8.990289188659517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.591796875,0.0,1555.749267578125,1895.4371337890625,0.0,4242.32470703125,0.90983384847641,1.0,0.0,3.0,1.0,0.0
12241740,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8361027836799622,0.4172620773315429,0.3791394829750061,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8274505138397217,0.4042151868343353,0.3861318528652191,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.8573795557022095,0.5033667087554932,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.81181401014328,0.3794894516468048,0.3634493947029114,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7130351662635803,0.2531439960002899,1.15968918800354,284.7464294433594,284.95001220703125,299.5928649902344,289.0732727050781,298.2450561523437,297.6995849609375,284.7452087402344,1.0,0.640503466129303,0.385871022939682,0.385871022939682,1.0,1.0,-3.3525500297546387,0.9667026996612548,2.385847330093384,0.2072881311178207,0.9008260369300842,0.9008260369300842,0.0,197.35826110839844,205.0,49756.29296875,0.0,3276.99365234375,1.0,279.7580871582031,283.0054626464844,292.131591796875,295.3365783691406,293.1499938964844,293.1499938964844,279.45001220703125,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66525673866272,3.665280818939209,8.964004791778279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.1376953125,0.0,1551.4241943359375,1895.4371337890625,0.0,4300.0,0.9087827801704408,1.0,0.0,3.0,1.0,0.0
12241800,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8361027836799622,0.4172620773315429,0.3791394829750061,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8274505138397217,0.4042151868343353,0.3861318528652191,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.8573795557022095,0.5033667087554932,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.81181401014328,0.3794894516468048,0.3634493947029114,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7130351662635803,0.2531439960002899,1.15968918800354,284.7464294433594,284.95001220703125,299.5928649902344,289.0732727050781,298.2450561523437,297.6995849609375,284.7452087402344,1.0,0.640503466129303,0.385871022939682,0.385871022939682,1.0,1.0,-3.3525500297546387,0.9667026996612548,2.385847330093384,0.2072881311178207,0.9008260369300842,0.9008260369300842,0.0,197.35826110839844,205.0,49756.29296875,0.0,3276.99365234375,1.0,279.7580871582031,283.0054626464844,292.131591796875,295.3365783691406,293.1499938964844,293.1499938964844,279.45001220703125,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66525673866272,3.665280818939209,8.964004791778279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.1376953125,0.0,1551.4241943359375,1895.4371337890625,0.0,4300.0,0.9087827801704408,1.0,0.0,3.0,1.0,0.0
12241860,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8302884697914124,0.414131224155426,0.3765638172626495,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8240023255348206,0.4049167335033417,0.3869585692882538,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9990000128746032,0.8584312200546265,0.5112680196762085,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.8065438866615295,0.3776675462722778,0.3619700670242309,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.708016574382782,0.2515692710876465,1.1537796258926392,284.5621643066406,284.95001220703125,299.5742492675781,289.07879638671875,298.2110290527344,297.6607666015625,284.5609741210937,1.0,0.6423497796058655,0.3852778375148773,0.3852778375148773,1.0,1.0,-3.3510661125183105,0.9644710421562196,2.3865950107574463,0.2053309977054596,0.8941107988357544,0.8941107988357544,0.0,201.22018432617188,208.0,50753.20703125,0.0,3295.73388671875,1.0,279.4581604003906,282.7839660644531,292.17156982421875,295.434814453125,293.1499938964844,293.1499938964844,279.75,36422.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650227069854736,3.6502511501312256,8.890640970093955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.77099609375,0.0,1536.58251953125,1895.4371337890625,0.0,4300.0,0.9055986404418944,1.0,0.0,3.0,1.0,0.0
12241920,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8302884697914124,0.414131224155426,0.3765638172626495,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8240023255348206,0.4049167335033417,0.3869585692882538,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9990000128746032,0.8584312200546265,0.5112680196762085,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.8065438866615295,0.3776675462722778,0.3619700670242309,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.708016574382782,0.2515692710876465,1.1537796258926392,284.5621643066406,284.95001220703125,299.5742492675781,289.07879638671875,298.2110290527344,297.6607666015625,284.5609741210937,1.0,0.6423497796058655,0.3852778375148773,0.3852778375148773,1.0,1.0,-3.3510661125183105,0.9644710421562196,2.3865950107574463,0.2053309977054596,0.8941107988357544,0.8941107988357544,0.0,201.22018432617188,208.0,50753.20703125,0.0,3295.73388671875,1.0,279.4581604003906,282.7839660644531,292.17156982421875,295.434814453125,293.1499938964844,293.1499938964844,279.75,36422.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650227069854736,3.6502511501312256,8.890640970093955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.77099609375,0.0,1536.58251953125,1895.4371337890625,0.0,4300.0,0.9055986404418944,1.0,0.0,3.0,1.0,0.0
12241980,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8266000747680664,0.4128611087799072,0.3750523924827575,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8217976093292236,0.4055458903312683,0.3876231014728546,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9990000128746032,0.8606303334236145,0.5165672302246094,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8030411005020142,0.3769833445549011,0.3610905408859253,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7045838832855225,0.2508088052272796,1.149736404418945,284.718994140625,284.95001220703125,299.5590515136719,289.0829772949219,298.1960754394531,297.6468811035156,284.72137451171875,1.0,0.643689751625061,0.3848033249378204,0.3848033249378204,1.0,1.0,-3.350493907928467,0.9629075527191162,2.3875863552093506,0.2037497609853744,0.8929904103279114,0.8929904103279114,0.0,203.85704040527344,208.0,49596.75,0.0,3309.531982421875,1.0,279.7336730957031,282.9846496582031,292.08135986328125,295.212646484375,293.1499938964844,293.1499938964844,279.75,36347.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993511438369752,1.0,0.0,0.0,3.639254093170166,3.6392781734466553,8.837268410388788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.2255859375,0.0,1523.841796875,1895.4371337890625,0.0,4294.5283203125,0.903132438659668,1.0,0.0,3.0,1.0,0.0
12242040,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8259855508804321,0.4126884043216705,0.3748866319656372,297.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8214127421379089,0.4057147204875946,0.3877984881401062,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9990000128746032,0.8613977432250977,0.5175765752792358,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8024579286575317,0.3769376873970032,0.3610292971134186,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7039982080459595,0.2507196366786957,1.149269461631775,284.7289123535156,284.95001220703125,299.5552062988281,289.083984375,298.19390869140625,297.6455993652344,284.730224609375,1.0,0.6440539956092834,0.384684681892395,0.384684681892395,1.0,1.0,-3.351082801818848,0.962762713432312,2.388320207595825,0.2034430354833603,0.8925213813781738,0.8925213813781738,0.0,204.3928680419922,211.0,49561.18359375,0.0,3313.940185546875,1.0,279.7421264648437,282.99578857421875,292.0792236328125,295.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,36337.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988728165626526,1.0,0.0,0.0,3.6368887424468994,3.6369128227233887,8.825784902910527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.70068359375,0.0,1521.149658203125,1895.4371337890625,0.0,4290.49072265625,0.9025898575782776,1.0,0.0,3.0,1.0,0.0
12242100,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8246675729751587,0.412532240152359,0.3746093213558197,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8205797672271729,0.4061597883701324,0.3882461488246918,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.8637786507606506,0.5198575854301453,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8012447357177734,0.3770515918731689,0.3610223531723022,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7027832865715027,0.2506821751594543,1.1487003564834597,284.8680725097656,284.95001220703125,299.5455322265625,289.0864562988281,298.1913452148437,297.6464233398437,284.8752746582031,1.0,0.645020067691803,0.3843880891799927,0.3843880891799927,1.0,1.0,-3.353334665298462,0.9626621007919312,2.390672445297241,0.2027625143527984,0.8933293223381042,0.8933293223381042,0.0,205.6474151611328,211.0,48555.80078125,0.0,3326.259033203125,1.0,279.9983825683594,283.1742248535156,292.0362548828125,295.04815673828125,293.1499938964844,293.1499938964844,280.04998779296875,36233.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991447687149048,1.0,0.0,0.0,3.632703304290772,3.6327271461486816,8.805482707430201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3486328125,0.0,1515.75146484375,1895.4371337890625,0.0,4227.4091796875,0.9016219973564148,1.0,0.0,3.0,1.0,0.0
12242160,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8238102197647095,0.4126125872135162,0.3746618926525116,297.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8199946880340576,0.4066287875175476,0.3887149393558502,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.866603434085846,0.5216716527938843,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8005082011222839,0.3774044513702392,0.3613113462924957,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7020471692085266,0.2508619725704193,1.1492959260940552,284.9178771972656,284.95001220703125,299.53570556640625,289.0888061523437,298.1915588378906,297.6510925292969,284.9194030761719,1.0,0.6461077928543091,0.3841415345668793,0.3841415345668793,1.0,1.0,-3.357203960418701,0.9632400274276732,2.3939640522003174,0.2024062126874923,0.8936551213264465,0.8936551213264465,0.0,206.7397308349609,214.0,48450.0078125,0.0,3341.361083984375,1.0,280.041748046875,283.2275390625,292.050048828125,295.0966186523437,293.1499938964844,293.1499938964844,280.3500061035156,36145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878433346748352,1.0,0.0,0.0,3.630823373794556,3.630847215652466,8.796371275821002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.60302734375,0.0,1513.019775390625,1895.4371337890625,0.0,4196.51953125,0.9011096358299256,1.0,0.0,3.0,1.0,0.0
12242220,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8225089907646179,0.4131489992141723,0.3750881254673004,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.819040060043335,0.4076113402843475,0.389688104391098,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9990000128746032,0.8730712532997131,0.524921715259552,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7995537519454956,0.378527283668518,0.3622995316982269,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7011840343475342,0.2516365349292755,1.1524417400360107,285.108642578125,284.95001220703125,299.5157165527344,289.0932312011719,298.19580078125,297.665771484375,285.1101989746094,1.0,0.6486043334007263,0.3836484551429748,0.3836484551429748,1.0,1.0,-3.367762565612793,0.9653539061546326,2.402408599853516,0.2020545005798339,0.8973487019538879,0.8973487019538879,0.0,208.8661193847656,217.0,47434.75,0.0,3377.814208984375,1.0,280.3415832519531,283.4581604003906,292.0512390136719,295.0269470214844,293.1499938964844,293.1499938964844,280.6499938964844,35905.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767414927482604,1.0,0.0,0.0,3.633675336837769,3.633699178695679,8.810195026853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89013671875,0.0,1514.381103515625,1895.4371337890625,0.0,4100.3349609375,0.9015837907791138,1.0,0.0,3.0,1.0,0.0
12242280,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8225089907646179,0.4131489992141723,0.3750881254673004,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.819040060043335,0.4076113402843475,0.389688104391098,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9990000128746032,0.8730712532997131,0.524921715259552,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7995537519454956,0.378527283668518,0.3622995316982269,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7011840343475342,0.2516365349292755,1.1524417400360107,285.108642578125,284.95001220703125,299.5157165527344,289.0932312011719,298.19580078125,297.665771484375,285.1101989746094,1.0,0.6486043334007263,0.3836484551429748,0.3836484551429748,1.0,1.0,-3.367762565612793,0.9653539061546326,2.402408599853516,0.2020545005798339,0.8973487019538879,0.8973487019538879,0.0,208.8661193847656,217.0,47434.75,0.0,3377.814208984375,1.0,280.3415832519531,283.4581604003906,292.0512390136719,295.0269470214844,293.1499938964844,293.1499938964844,280.6499938964844,35905.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767414927482604,1.0,0.0,0.0,3.633675336837769,3.633699178695679,8.810195026853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89013671875,0.0,1514.381103515625,1895.4371337890625,0.0,4100.3349609375,0.9015837907791138,1.0,0.0,3.0,1.0,0.0
12242340,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8215622901916504,0.4140413999557495,0.3758691251277923,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8182229995727539,0.4086371958255768,0.3907022774219513,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.9990000128746032,0.8802634477615356,0.5279591679573059,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.7990306615829468,0.3800429403781891,0.3637013137340545,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7008593678474426,0.2528164088726043,1.1575950384140017,285.2986145019531,284.95001220703125,299.4951477050781,289.0971984863281,298.2027587890625,297.6843566894531,285.3001403808594,1.0,0.651512086391449,0.3831553757190704,0.3831553757190704,1.0,1.0,-3.381454467773437,0.968506157398224,2.4129483699798584,0.202071338891983,0.9035727381706238,0.9035727381706238,0.0,211.0346527099609,220.0,46488.9375,0.0,3421.98876953125,1.0,280.64166259765625,283.6857604980469,292.0590515136719,294.97381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35648.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665786623954772,1.0,0.0,0.0,3.646145820617676,3.646169662475586,8.870770784596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.86376953125,0.0,1526.255859375,1895.4371337890625,0.0,4011.007080078125,0.9041948318481444,1.0,0.0,3.0,1.0,0.0
12242400,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8215622901916504,0.4140413999557495,0.3758691251277923,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8182229995727539,0.4086371958255768,0.3907022774219513,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.9990000128746032,0.8802634477615356,0.5279591679573059,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.7990306615829468,0.3800429403781891,0.3637013137340545,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7008593678474426,0.2528164088726043,1.1575950384140017,285.2986145019531,284.95001220703125,299.4951477050781,289.0971984863281,298.2027587890625,297.6843566894531,285.3001403808594,1.0,0.651512086391449,0.3831553757190704,0.3831553757190704,1.0,1.0,-3.381454467773437,0.968506157398224,2.4129483699798584,0.202071338891983,0.9035727381706238,0.9035727381706238,0.0,211.0346527099609,220.0,46488.9375,0.0,3421.98876953125,1.0,280.64166259765625,283.6857604980469,292.0590515136719,294.97381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35648.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665786623954772,1.0,0.0,0.0,3.646145820617676,3.646169662475586,8.870770784596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.86376953125,0.0,1526.255859375,1895.4371337890625,0.0,4011.007080078125,0.9041948318481444,1.0,0.0,3.0,1.0,0.0
12242460,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8193354606628418,0.4132771790027618,0.3757758140563965,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8167018890380859,0.4095545411109924,0.3916919827461242,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9990000128746032,0.8851895332336426,0.5324220657348633,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7973944544792175,0.3804949522018432,0.3645907640457153,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.6995935440063477,0.2532928586006164,1.1614387035369873,285.1414794921875,284.95001220703125,299.4739990234375,289.1006774902344,298.1916198730469,297.6784973144531,285.1405334472656,1.0,0.6545448899269104,0.3824295401573181,0.3824295401573181,1.0,1.0,-3.39359974861145,0.9704564213752748,2.4231433868408203,0.2013719975948333,0.90483558177948,0.90483558177948,0.0,213.89712524414065,223.0,47768.39453125,0.0,3466.8779296875,1.0,280.3578186035156,283.4823913574219,292.1474304199219,295.2101135253906,293.1499938964844,293.1499938964844,280.04998779296875,35722.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801025986671448,1.0,0.0,0.0,3.65713882446289,3.657162666320801,8.924341159399773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.49267578125,0.0,1539.046630859375,1895.4371337890625,0.0,4129.615234375,0.9066779613494872,1.0,0.0,3.0,1.0,0.0
12242520,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8193354606628418,0.4132771790027618,0.3757758140563965,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8167018890380859,0.4095545411109924,0.3916919827461242,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9990000128746032,0.8851895332336426,0.5324220657348633,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7973944544792175,0.3804949522018432,0.3645907640457153,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.6995935440063477,0.2532928586006164,1.1614387035369873,285.1414794921875,284.95001220703125,299.4739990234375,289.1006774902344,298.1916198730469,297.6784973144531,285.1405334472656,1.0,0.6545448899269104,0.3824295401573181,0.3824295401573181,1.0,1.0,-3.39359974861145,0.9704564213752748,2.4231433868408203,0.2013719975948333,0.90483558177948,0.90483558177948,0.0,213.89712524414065,223.0,47768.39453125,0.0,3466.8779296875,1.0,280.3578186035156,283.4823913574219,292.1474304199219,295.2101135253906,293.1499938964844,293.1499938964844,280.04998779296875,35722.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801025986671448,1.0,0.0,0.0,3.65713882446289,3.657162666320801,8.924341159399773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.49267578125,0.0,1539.046630859375,1895.4371337890625,0.0,4129.615234375,0.9066779613494872,1.0,0.0,3.0,1.0,0.0
12242580,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8151090741157532,0.411138504743576,0.3742324113845825,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.814120888710022,0.4103419482707977,0.3925935328006744,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.8875672817230225,0.5389726161956787,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7938077449798584,0.3797446489334106,0.3642606139183044,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6964189410209656,0.2527715265750885,1.1607606410980225,284.9604187011719,284.95001220703125,299.45220947265625,289.1036682128906,298.1654052734375,297.6519470214844,284.9591979980469,1.0,0.6572026610374451,0.3817037045955658,0.3817037045955658,1.0,1.0,-3.399500131607056,0.9702839851379396,2.429216146469116,0.1999401301145553,0.903462827205658,0.903462827205658,0.0,217.603744506836,226.0,48968.73828125,0.0,3502.238037109375,1.0,280.05816650390625,283.257568359375,292.1603088378906,295.3179016113281,293.1499938964844,293.1499938964844,279.75,35896.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945569038391112,1.0,0.0,0.0,3.661562204360962,3.661586284637451,8.945942795435258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.091796875,0.0,1545.29638671875,1895.4371337890625,0.0,4253.91650390625,0.9077788591384888,1.0,0.0,3.0,1.0,0.0
