time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242640,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8151090741157532,0.411138504743576,0.3742324113845825,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.814120888710022,0.4103419482707977,0.3925935328006744,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.8875672817230225,0.5389726161956787,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7938077449798584,0.3797446489334106,0.3642606139183044,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6964189410209656,0.2527715265750885,1.1607606410980225,284.9604187011719,284.95001220703125,299.45220947265625,289.1036682128906,298.1654052734375,297.6519470214844,284.9591979980469,1.0,0.6572026610374451,0.3817037045955658,0.3817037045955658,1.0,1.0,-3.399500131607056,0.9702839851379396,2.429216146469116,0.1999401301145553,0.903462827205658,0.903462827205658,0.0,217.603744506836,226.0,48968.73828125,0.0,3502.238037109375,1.0,280.05816650390625,283.257568359375,292.1603088378906,295.3179016113281,293.1499938964844,293.1499938964844,279.75,35896.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945569038391112,1.0,0.0,0.0,3.661562204360962,3.661586284637451,8.945942795435258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.091796875,0.0,1545.29638671875,1895.4371337890625,0.0,4253.91650390625,0.9077788591384888,1.0,0.0,3.0,1.0,0.0
12242700,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8126990795135498,0.4098260104656219,0.3732388913631439,297.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8126863241195679,0.4107034802436828,0.393019437789917,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990000128746032,0.8881295919418335,0.54252028465271,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7917060852050781,0.3791109025478363,0.3638373613357544,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6944741010665894,0.2522602081298828,1.1592495441436768,284.82244873046875,284.95001220703125,299.4410705566406,289.10498046875,298.1497497558594,297.6352844238281,284.8155517578125,1.0,0.6583594679832458,0.3813407719135284,0.3813407719135284,1.0,1.0,-3.4007601737976074,0.9696312546730042,2.431128978729248,0.1990265101194381,0.901267409324646,0.901267409324646,0.0,219.5420684814453,226.0,49970.34375,0.0,3516.465576171875,1.0,279.80096435546875,283.0814208984375,292.18133544921875,295.4530334472656,293.1499938964844,293.1499938964844,279.75,36020.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660853624343872,3.660877704620361,8.942481031226635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.884765625,0.0,1545.427490234375,1895.4371337890625,0.0,4300.0,0.9076696038246156,1.0,0.0,3.0,1.0,0.0
12242760,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8100196719169617,0.408376544713974,0.3720311224460602,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8111425638198853,0.4110460579395294,0.393425703048706,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9990000128746032,0.8883429765701294,0.5462685227394104,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.7893775105476379,0.3783330917358398,0.3632196187973022,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6922745108604431,0.2516023218631744,1.1569041013717651,284.7755432128906,284.95001220703125,299.42974853515625,289.10614013671875,298.1328430175781,297.6168212890625,284.7742919921875,1.0,0.6593846678733826,0.3810153603553772,0.3810153603553772,1.0,1.0,-3.400742769241333,0.9686551690101624,2.4320874214172363,0.1980764120817184,0.8995938301086426,0.8995938301086426,0.0,221.54335021972656,229.0,50063.31640625,0.0,3528.048095703125,1.0,279.7580261230469,283.0322265625,292.17059326171875,295.394287109375,293.1499938964844,293.1499938964844,280.04998779296875,36121.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657673120498657,3.6576972007751465,8.926949135457107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.447265625,0.0,1542.635986328125,1895.4371337890625,0.0,4300.0,0.9070587754249572,1.0,0.0,3.0,1.0,0.0
12242820,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8060044050216675,0.4071617424488067,0.370584100484848,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8087834119796753,0.4118326306343078,0.3942594826221466,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9990000128746032,0.8908811807632446,0.5522897839546204,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7859275937080383,0.377872109413147,0.3625604212284088,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6888890266418457,0.2510029077529907,1.1536736488342283,284.9375,284.95001220703125,299.4065856933594,289.1080322265625,298.11553955078125,297.60308837890625,284.9386291503906,1.0,0.6613478064537048,0.3803645372390747,0.3803645372390747,1.0,1.0,-3.402561902999878,0.9673397541046144,2.435222148895264,0.196274384856224,0.9007568955421448,0.9007568955421448,0.0,224.8627014160156,232.0,48920.703125,0.0,3551.65283203125,1.0,280.0422058105469,283.2374267578125,292.0838623046875,295.1767272949219,293.1499938964844,293.1499938964844,279.75,36025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940983653068542,1.0,0.0,0.0,3.656004667282105,3.6560287475585938,8.918807452573674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.4677734375,0.0,1540.0533447265625,1895.4371337890625,0.0,4250.015625,0.9066470861434937,1.0,0.0,3.0,1.0,0.0
12242880,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8060044050216675,0.4071617424488067,0.370584100484848,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8087834119796753,0.4118326306343078,0.3942594826221466,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9990000128746032,0.8908811807632446,0.5522897839546204,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7859275937080383,0.377872109413147,0.3625604212284088,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6888890266418457,0.2510029077529907,1.1536736488342283,284.9375,284.95001220703125,299.4065856933594,289.1080322265625,298.11553955078125,297.60308837890625,284.9386291503906,1.0,0.6613478064537048,0.3803645372390747,0.3803645372390747,1.0,1.0,-3.402561902999878,0.9673397541046144,2.435222148895264,0.196274384856224,0.9007568955421448,0.9007568955421448,0.0,224.8627014160156,232.0,48920.703125,0.0,3551.65283203125,1.0,280.0422058105469,283.2374267578125,292.0838623046875,295.1767272949219,293.1499938964844,293.1499938964844,279.75,36025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940983653068542,1.0,0.0,0.0,3.656004667282105,3.6560287475585938,8.918807452573674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.4677734375,0.0,1540.0533447265625,1895.4371337890625,0.0,4250.015625,0.9066470861434937,1.0,0.0,3.0,1.0,0.0
12242940,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8024874925613403,0.4053553342819214,0.3694120049476623,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8067606091499329,0.4125875532627105,0.3951059877872467,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.8927137851715088,0.5576281547546387,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7831236124038696,0.3772133886814117,0.3622609376907348,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6861453652381897,0.2503294646739959,1.1518536806106567,284.7748413085937,284.95001220703125,299.38262939453125,289.1093139648437,298.0940246582031,297.5838928222656,284.7738037109375,1.0,0.6633662581443787,0.3797137141227722,0.3797137141227722,1.0,1.0,-3.406046152114868,0.9665665030479432,2.4394795894622803,0.1947900801897049,0.8970815539360046,0.8970815539360046,0.0,227.92681884765625,235.0,50003.57421875,0.0,3577.749755859375,1.0,279.7578125,283.0347900390625,292.14813232421875,295.3544921875,293.1499938964844,293.1499938964844,280.04998779296875,36185.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649851083755493,3.6498751640319824,8.88880947513826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.3642578125,0.0,1534.3917236328125,1895.4371337890625,0.0,4300.0,0.90535968542099,1.0,0.0,3.0,1.0,0.0
12243000,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8024874925613403,0.4053553342819214,0.3694120049476623,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8067606091499329,0.4125875532627105,0.3951059877872467,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.8927137851715088,0.5576281547546387,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7831236124038696,0.3772133886814117,0.3622609376907348,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6861453652381897,0.2503294646739959,1.1518536806106567,284.7748413085937,284.95001220703125,299.38262939453125,289.1093139648437,298.0940246582031,297.5838928222656,284.7738037109375,1.0,0.6633662581443787,0.3797137141227722,0.3797137141227722,1.0,1.0,-3.406046152114868,0.9665665030479432,2.4394795894622803,0.1947900801897049,0.8970815539360046,0.8970815539360046,0.0,227.92681884765625,235.0,50003.57421875,0.0,3577.749755859375,1.0,279.7578125,283.0347900390625,292.14813232421875,295.3544921875,293.1499938964844,293.1499938964844,280.04998779296875,36185.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649851083755493,3.6498751640319824,8.88880947513826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.3642578125,0.0,1534.3917236328125,1895.4371337890625,0.0,4300.0,0.90535968542099,1.0,0.0,3.0,1.0,0.0
12243060,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7991955280303955,0.4044672846794128,0.3683387339115143,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.804851233959198,0.4133945107460022,0.3959470987319946,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.8956637382507324,0.5627168416976929,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7805154323577881,0.377126008272171,0.3620121479034424,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.683564305305481,0.2500382661819458,1.1501306295394895,284.9403991699219,284.95001220703125,299.3578796386719,289.1099853515625,298.0814819335937,297.5771484375,284.9416198730469,1.0,0.665338933467865,0.3791756629943847,0.3791756629943847,1.0,1.0,-3.409509658813477,0.9661110043525696,2.443398714065552,0.1935248374938964,0.898309588432312,0.898309588432312,0.0,230.87440490722656,238.0,48886.40625,0.0,3603.17822265625,1.0,280.0421447753906,283.242919921875,292.0821838378906,295.1680908203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929038882255554,1.0,0.0,0.0,3.6469361782073975,3.646960258483887,8.874617378751282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.28271484375,0.0,1530.1986083984375,1895.4371337890625,0.0,4239.84033203125,0.9046449661254884,1.0,0.0,3.0,1.0,0.0
12243120,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7991955280303955,0.4044672846794128,0.3683387339115143,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.804851233959198,0.4133945107460022,0.3959470987319946,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.8956637382507324,0.5627168416976929,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7805154323577881,0.377126008272171,0.3620121479034424,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.683564305305481,0.2500382661819458,1.1501306295394895,284.9403991699219,284.95001220703125,299.3578796386719,289.1099853515625,298.0814819335937,297.5771484375,284.9416198730469,1.0,0.665338933467865,0.3791756629943847,0.3791756629943847,1.0,1.0,-3.409509658813477,0.9661110043525696,2.443398714065552,0.1935248374938964,0.898309588432312,0.898309588432312,0.0,230.87440490722656,238.0,48886.40625,0.0,3603.17822265625,1.0,280.0421447753906,283.242919921875,292.0821838378906,295.1680908203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929038882255554,1.0,0.0,0.0,3.6469361782073975,3.646960258483887,8.874617378751282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.28271484375,0.0,1530.1986083984375,1895.4371337890625,0.0,4239.84033203125,0.9046449661254884,1.0,0.0,3.0,1.0,0.0
12243180,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7976566553115845,0.4046646952629089,0.3683719038963318,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8038303256034851,0.414184421300888,0.3967388868331909,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9990000128746032,0.8998309373855591,0.5659381747245789,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7794134616851807,0.3778600394725799,0.3625783920288086,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6824602484703064,0.2504364252090454,1.1514732837677002,285.1195983886719,284.95001220703125,299.3353881835937,289.1100158691406,298.0802001953125,297.5849304199219,285.1215515136719,1.0,0.6673415899276733,0.378702163696289,0.378702163696289,1.0,1.0,-3.416666984558105,0.9670777916908264,2.449589252471924,0.1928780227899551,0.9018326997756958,0.9018326997756958,0.0,232.97608947753903,238.0,47822.671875,0.0,3632.5888671875,1.0,280.3371887207031,283.46307373046875,292.0599060058594,295.0563049316406,293.1499938964844,293.1499938964844,280.3500061035156,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816836714744568,1.0,0.0,0.0,3.6509761810302734,3.651000261306762,8.894290317584819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.78759765625,0.0,1533.2547607421875,1895.4371337890625,0.0,4143.34130859375,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
12243240,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7975113987922668,0.4046993851661682,0.3684249520301819,297.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8037220239639282,0.4142940938472748,0.3968504071235657,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9990000128746032,0.9004289507865906,0.5663201808929443,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7793252468109131,0.3779809474945068,0.3627025187015533,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6823752522468567,0.250514268875122,1.151847243309021,285.12506103515625,284.95001220703125,299.332275390625,289.1099853515625,298.08013916015625,297.5861511230469,285.1264343261719,1.0,0.6676396131515503,0.3786375820636749,0.3786375820636749,1.0,1.0,-3.417923212051392,0.967301607131958,2.4506216049194336,0.1928260028362274,0.9021816253662108,0.9021816253662108,0.0,233.24464416503903,241.0,47824.60546875,0.0,3637.17578125,1.0,280.3417358398437,283.4685974121094,292.0667724609375,295.0707397460937,293.1499938964844,293.1499938964844,280.04998779296875,35851.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812541007995604,1.0,0.0,0.0,3.651857376098633,3.651881217956543,8.898583701011376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.57275390625,0.0,1534.1248779296875,1895.4371337890625,0.0,4139.61474609375,0.9056089520454408,1.0,0.0,3.0,1.0,0.0
12243300,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7966583967208862,0.4043734073638916,0.3684645891189575,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8031532168388367,0.4147207140922546,0.3973099589347839,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.9022543430328368,0.5681500434875488,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.778781533241272,0.3781971335411072,0.3631294071674347,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6818788051605225,0.2506521642208099,1.1532071828842163,285.007080078125,284.95001220703125,299.31915283203125,289.1097106933594,298.07525634765625,297.5850524902344,285.0009460449219,1.0,0.6688995957374573,0.3783685564994812,0.3783685564994812,1.0,1.0,-3.4228763580322266,0.968137264251709,2.4547390937805176,0.1926204264163971,0.9014309644699096,0.9014309644699096,0.0,234.48814392089844,241.0,48862.41015625,0.0,3656.367431640625,1.0,280.0985412597656,283.3114624023437,292.14080810546875,295.3011779785156,293.1499938964844,293.1499938964844,280.04998779296875,35900.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882481098175048,1.0,0.0,0.0,3.653958559036255,3.653982639312744,8.908826885090093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7021484375,0.0,1536.833984375,1895.4371337890625,0.0,4199.99658203125,0.906062126159668,1.0,0.0,3.0,1.0,0.0
12243360,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7950575947761536,0.4035518765449524,0.3679496049880981,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8022274971008301,0.4151091575622558,0.3977446258068084,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.9032990336418152,0.5706905126571655,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7776395678520203,0.3780495226383209,0.3631829917430877,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6808351874351501,0.2505212724208832,1.1533843278884888,284.96630859375,284.95001220703125,299.3058166503906,289.1092834472656,298.0652160644531,297.5768737792969,284.9653625488281,1.0,0.6701012253761292,0.3780502378940582,0.3780502378940582,1.0,1.0,-3.426116466522217,0.968264937400818,2.4578514099121094,0.192107006907463,0.90109384059906,0.90109384059906,0.0,236.0567779541016,229.0,49019.65625,0.0,3673.36767578125,1.0,280.05767822265625,283.2663879394531,292.1470642089844,295.2901306152344,293.1499938964844,293.1499938964844,279.75,35954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927557706832886,1.0,0.0,0.0,3.654234647750856,3.654258728027344,8.910172937248717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.279296875,0.0,1537.5472412109375,1895.4371337890625,0.0,4238.57763671875,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
12243420,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.794888973236084,0.4010998904705047,0.3659317195415497,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8039961457252502,0.4158031046390533,0.3983623683452606,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9990000128746032,0.904710590839386,0.5679116249084473,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.7783461809158325,0.3770208060741424,0.3623810112476349,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.6813290119171143,0.2496545761823654,1.150111436843872,284.7785339355469,284.95001220703125,299.27838134765625,289.1078491210937,298.0404052734375,297.55474853515625,284.77685546875,1.0,0.6674264669418335,0.3774136006832123,0.3774136006832123,1.0,1.0,-3.416217088699341,0.963070273399353,2.4531466960906982,0.1895177960395813,0.8972623348236084,0.8972623348236084,0.0,234.08401489257807,232.0,50028.16796875,0.0,3637.964599609375,1.0,279.7582092285156,283.0383605957031,292.1705017089844,295.3927001953125,293.1499938964844,293.1499938964844,280.04998779296875,36154.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649160146713257,3.649183988571167,8.885443776307511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.37255859375,0.0,1533.390869140625,1895.4371337890625,0.0,4300.0,0.9051794409751892,1.0,0.0,3.0,1.0,0.0
12243480,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.794888973236084,0.4010998904705047,0.3659317195415497,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8039961457252502,0.4158031046390533,0.3983623683452606,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9990000128746032,0.904710590839386,0.5679116249084473,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.7783461809158325,0.3770208060741424,0.3623810112476349,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.6813290119171143,0.2496545761823654,1.150111436843872,284.7785339355469,284.95001220703125,299.27838134765625,289.1078491210937,298.0404052734375,297.55474853515625,284.77685546875,1.0,0.6674264669418335,0.3774136006832123,0.3774136006832123,1.0,1.0,-3.416217088699341,0.963070273399353,2.4531466960906982,0.1895177960395813,0.8972623348236084,0.8972623348236084,0.0,234.08401489257807,232.0,50028.16796875,0.0,3637.964599609375,1.0,279.7582092285156,283.0383605957031,292.1705017089844,295.3927001953125,293.1499938964844,293.1499938964844,280.04998779296875,36154.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649160146713257,3.649183988571167,8.885443776307511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.37255859375,0.0,1533.390869140625,1895.4371337890625,0.0,4300.0,0.9051794409751892,1.0,0.0,3.0,1.0,0.0
12243540,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7940319180488586,0.4000056087970733,0.3644870519638061,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8046858906745911,0.4165642857551574,0.3990377485752105,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.9085991382598876,0.5674499869346619,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7781245112419128,0.3767313659191131,0.361783355474472,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.680919885635376,0.2492635250091552,1.1472365856170654,284.9352722167969,284.95001220703125,299.25,289.10565185546875,298.03094482421875,297.5540771484375,284.936279296875,1.0,0.6667205691337585,0.3767769336700439,0.3767769336700439,1.0,1.0,-3.4105398654937744,0.9593039751052856,2.451235771179199,0.1868650913238525,0.8983515501022339,0.8983515501022339,0.0,233.5637359619141,235.0,48824.1171875,0.0,3621.344970703125,1.0,280.04217529296875,283.2393798828125,292.08154296875,295.1703186035156,293.1499938964844,293.1499938964844,280.3500061035156,36047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939852356910706,1.0,0.0,0.0,3.646657943725586,3.646681785583496,8.873262800079829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.54443359375,0.0,1529.8094482421875,1895.4371337890625,0.0,4249.052734375,0.9045729041099548,1.0,0.0,3.0,1.0,0.0
12243600,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7940319180488586,0.4000056087970733,0.3644870519638061,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8046858906745911,0.4165642857551574,0.3990377485752105,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.9085991382598876,0.5674499869346619,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7781245112419128,0.3767313659191131,0.361783355474472,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.680919885635376,0.2492635250091552,1.1472365856170654,284.9352722167969,284.95001220703125,299.25,289.10565185546875,298.03094482421875,297.5540771484375,284.936279296875,1.0,0.6667205691337585,0.3767769336700439,0.3767769336700439,1.0,1.0,-3.4105398654937744,0.9593039751052856,2.451235771179199,0.1868650913238525,0.8983515501022339,0.8983515501022339,0.0,233.5637359619141,235.0,48824.1171875,0.0,3621.344970703125,1.0,280.04217529296875,283.2393798828125,292.08154296875,295.1703186035156,293.1499938964844,293.1499938964844,280.3500061035156,36047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939852356910706,1.0,0.0,0.0,3.646657943725586,3.646681785583496,8.873262800079829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.54443359375,0.0,1529.8094482421875,1895.4371337890625,0.0,4249.052734375,0.9045729041099548,1.0,0.0,3.0,1.0,0.0
12243660,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7937306761741638,0.4000019133090973,0.3643365800380707,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8050385117530823,0.4174099266529083,0.3998261392116546,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.9139567613601683,0.5678430199623108,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7782362103462219,0.3773031234741211,0.3621868193149566,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6809011697769165,0.2495272755622863,1.1479425430297852,285.1151733398437,284.95001220703125,299.2176818847656,289.1005554199219,298.0303039550781,297.5664978027344,285.1163635253906,1.0,0.6672863960266113,0.3763901889324188,0.3763901889324188,1.0,1.0,-3.413107395172119,0.958973467350006,2.454133987426758,0.1859753876924514,0.90205979347229,0.90205979347229,0.0,233.89794921875,238.0,47704.22265625,0.0,3629.463623046875,1.0,280.3417358398437,283.46124267578125,292.05615234375,295.05621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35853.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981927752494812,1.0,0.0,0.0,3.651532649993897,3.6515567302703857,8.897001748664479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.65283203125,0.0,1533.7774658203125,1895.4371337890625,0.0,4145.45751953125,0.9055359363555908,1.0,0.0,3.0,1.0,0.0
12243720,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7937306761741638,0.4000019133090973,0.3643365800380707,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8050385117530823,0.4174099266529083,0.3998261392116546,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.9139567613601683,0.5678430199623108,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7782362103462219,0.3773031234741211,0.3621868193149566,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6809011697769165,0.2495272755622863,1.1479425430297852,285.1151733398437,284.95001220703125,299.2176818847656,289.1005554199219,298.0303039550781,297.5664978027344,285.1163635253906,1.0,0.6672863960266113,0.3763901889324188,0.3763901889324188,1.0,1.0,-3.413107395172119,0.958973467350006,2.454133987426758,0.1859753876924514,0.90205979347229,0.90205979347229,0.0,233.89794921875,238.0,47704.22265625,0.0,3629.463623046875,1.0,280.3417358398437,283.46124267578125,292.05615234375,295.05621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35853.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981927752494812,1.0,0.0,0.0,3.651532649993897,3.6515567302703857,8.897001748664479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.65283203125,0.0,1533.7774658203125,1895.4371337890625,0.0,4145.45751953125,0.9055359363555908,1.0,0.0,3.0,1.0,0.0
12243780,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7917578816413879,0.3984419703483581,0.3634945750236511,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8042250871658325,0.4181462824344635,0.4006185829639435,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.9168089032173156,0.570652961730957,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.776951014995575,0.3768786787986755,0.362213522195816,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6796169877052307,0.2490731626749038,1.1475095748901367,284.9510192871094,284.95001220703125,299.1788024902344,289.0905456542969,298.0115966796875,297.5564270019531,284.9497985839844,1.0,0.6685346364974976,0.3760034441947937,0.3760034441947937,1.0,1.0,-3.415945053100586,0.9587464332580566,2.4571988582611084,0.1852737665176391,0.9007320404052734,0.9007320404052734,0.0,235.6025238037109,241.0,48828.46484375,0.0,3646.220458984375,1.0,280.05780029296875,283.2550354003906,292.127685546875,295.2628173828125,293.1499938964844,293.1499938964844,279.75,35967.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932933449745178,1.0,0.0,0.0,3.653468370437622,3.6534924507141113,8.906437187761185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.70068359375,0.0,1536.787841796875,1895.4371337890625,0.0,4243.16015625,0.906021773815155,1.0,0.0,3.0,1.0,0.0
12243840,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7917578816413879,0.3984419703483581,0.3634945750236511,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8042250871658325,0.4181462824344635,0.4006185829639435,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.9168089032173156,0.570652961730957,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.776951014995575,0.3768786787986755,0.362213522195816,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6796169877052307,0.2490731626749038,1.1475095748901367,284.9510192871094,284.95001220703125,299.1788024902344,289.0905456542969,298.0115966796875,297.5564270019531,284.9497985839844,1.0,0.6685346364974976,0.3760034441947937,0.3760034441947937,1.0,1.0,-3.415945053100586,0.9587464332580566,2.4571988582611084,0.1852737665176391,0.9007320404052734,0.9007320404052734,0.0,235.6025238037109,241.0,48828.46484375,0.0,3646.220458984375,1.0,280.05780029296875,283.2550354003906,292.127685546875,295.2628173828125,293.1499938964844,293.1499938964844,279.75,35967.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932933449745178,1.0,0.0,0.0,3.653468370437622,3.6534924507141113,8.906437187761185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.70068359375,0.0,1536.787841796875,1895.4371337890625,0.0,4243.16015625,0.906021773815155,1.0,0.0,3.0,1.0,0.0
12243900,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7898562550544739,0.3970909118652344,0.3625255227088928,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8032851219177246,0.4184608459472656,0.4009875655174255,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9990000128746032,0.9170843362808228,0.5731340050697327,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7754955887794495,0.3761922121047973,0.3617836236953735,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.678174614906311,0.2484488636255264,1.14561927318573,284.8126220703125,284.95001220703125,299.15704345703125,289.0837707519531,297.99530029296875,297.542724609375,284.8056640625,1.0,0.6691718697547913,0.3758100867271423,0.3758100867271423,1.0,1.0,-3.4154200553894043,0.9579918384552002,2.457428216934204,0.1847087889909744,0.8984678983688354,0.8984678983688354,0.0,236.9744873046875,241.0,49805.0390625,0.0,3652.95849609375,1.0,279.8011474609375,283.0790405273437,292.15533447265625,295.4135131835937,293.1499938964844,293.1499938964844,279.75,36078.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651761293411255,3.651785373687744,8.898115879674151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.1357421875,0.0,1535.7178955078125,1895.4371337890625,0.0,4300.0,0.9056790471076964,1.0,0.0,3.0,1.0,0.0
12243960,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7874492406845093,0.3954920768737793,0.361223429441452,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8020650744438171,0.4187459945678711,0.4013338088989258,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9990000128746032,0.9167559742927552,0.5761809349060059,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.773579478263855,0.3752628266811371,0.3610587120056152,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.6762557625770569,0.2475961446762085,1.1425352096557615,284.76385498046875,284.95001220703125,299.1337585449219,289.0758972167969,297.9756774902344,297.5250549316406,284.7624206542969,1.0,0.6697436571121216,0.3755467534065246,0.3755467534065246,1.0,1.0,-3.4133570194244385,0.9565353393554688,2.4568216800689697,0.1837797462940216,0.8966982364654541,0.8966982364654541,0.0,238.6028747558593,244.0,49865.84765625,0.0,3657.486328125,1.0,279.75811767578125,283.0285949707031,292.1425476074219,295.3556823730469,293.1499938964844,293.1499938964844,280.04998779296875,36172.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647682428359986,3.6477065086364746,8.878249673216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02978515625,0.0,1531.8851318359375,1895.4371337890625,0.0,4300.0,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12244020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7835421562194824,0.3937479853630066,0.3593611121177673,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7999785542488098,0.4193965494632721,0.4020403921604156,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.91780024766922,0.5815991163253784,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7703585624694824,0.3742844462394714,0.3599719107151031,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6728503108024597,0.2463989704847335,1.1369088888168335,284.91900634765625,284.95001220703125,299.0829467773437,289.0569763183594,297.9488830566406,297.5085754394531,284.9198303222656,1.0,0.6709017157554626,0.3750200867652893,0.3750200867652893,1.0,1.0,-3.4104039669036865,0.9539902806282043,2.456413507461548,0.1818804591894149,0.8975705504417419,0.8975705504417419,0.0,241.5455017089844,232.0,48634.92578125,0.0,3667.53173828125,1.0,280.0421447753906,283.2290954589844,292.03875732421875,295.1209411621094,293.1499938964844,293.1499938964844,280.3500061035156,36068.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954250454902648,1.0,0.0,0.0,3.644439220428467,3.644463300704956,8.86246880327235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.869140625,0.0,1527.5025634765625,1895.4371337890625,0.0,4261.2939453125,0.9040904641151428,1.0,0.0,3.0,1.0,0.0
12244080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7835421562194824,0.3937479853630066,0.3593611121177673,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7999785542488098,0.4193965494632721,0.4020403921604156,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.91780024766922,0.5815991163253784,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7703585624694824,0.3742844462394714,0.3599719107151031,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6728503108024597,0.2463989704847335,1.1369088888168335,284.91900634765625,284.95001220703125,299.0829467773437,289.0569763183594,297.9488830566406,297.5085754394531,284.9198303222656,1.0,0.6709017157554626,0.3750200867652893,0.3750200867652893,1.0,1.0,-3.4104039669036865,0.9539902806282043,2.456413507461548,0.1818804591894149,0.8975705504417419,0.8975705504417419,0.0,241.5455017089844,232.0,48634.92578125,0.0,3667.53173828125,1.0,280.0421447753906,283.2290954589844,292.03875732421875,295.1209411621094,293.1499938964844,293.1499938964844,280.3500061035156,36068.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954250454902648,1.0,0.0,0.0,3.644439220428467,3.644463300704956,8.86246880327235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.869140625,0.0,1527.5025634765625,1895.4371337890625,0.0,4261.2939453125,0.9040904641151428,1.0,0.0,3.0,1.0,0.0
12244140,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7851199507713318,0.3931174278259277,0.3585144281387329,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8026283979415894,0.420130580663681,0.4026083350181579,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.921575963497162,0.5768269896507263,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7722459435462952,0.3742094933986664,0.3596214950084686,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6740657091140747,0.2458682358264923,1.1333662271499634,285.0858459472656,284.95001220703125,299.0267639160156,289.03399658203125,297.936279296875,297.5140075683594,285.0863647460937,1.0,0.6675591468811035,0.3744934499263763,0.3744934499263763,1.0,1.0,-3.39966368675232,0.9488728642463684,2.4507906436920166,0.1793912351131439,0.9008133411407472,0.9008133411407472,0.0,238.3684844970703,235.0,47340.58203125,0.0,3623.278564453125,1.0,280.3417358398437,283.44110107421875,291.9921264648437,294.97900390625,293.1499938964844,293.1499938964844,280.04998779296875,35886.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983954668045044,1.0,0.0,0.0,3.648167371749878,3.648191452026367,8.880609811967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.544921875,0.0,1530.283203125,1895.4371337890625,0.0,4163.00341796875,0.9048033952713012,1.0,0.0,3.0,1.0,0.0
12244200,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7851199507713318,0.3931174278259277,0.3585144281387329,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8026283979415894,0.420130580663681,0.4026083350181579,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.921575963497162,0.5768269896507263,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7722459435462952,0.3742094933986664,0.3596214950084686,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6740657091140747,0.2458682358264923,1.1333662271499634,285.0858459472656,284.95001220703125,299.0267639160156,289.03399658203125,297.936279296875,297.5140075683594,285.0863647460937,1.0,0.6675591468811035,0.3744934499263763,0.3744934499263763,1.0,1.0,-3.39966368675232,0.9488728642463684,2.4507906436920166,0.1793912351131439,0.9008133411407472,0.9008133411407472,0.0,238.3684844970703,235.0,47340.58203125,0.0,3623.278564453125,1.0,280.3417358398437,283.44110107421875,291.9921264648437,294.97900390625,293.1499938964844,293.1499938964844,280.04998779296875,35886.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983954668045044,1.0,0.0,0.0,3.648167371749878,3.648191452026367,8.880609811967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.544921875,0.0,1530.283203125,1895.4371337890625,0.0,4163.00341796875,0.9048033952713012,1.0,0.0,3.0,1.0,0.0
12244260,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7845726609230042,0.3911352157592773,0.3571743369102478,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8035185933113098,0.4207712411880493,0.4032251238822937,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.924416184425354,0.5758430361747742,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.772309422492981,0.3733292520046234,0.3590955436229706,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6737244129180908,0.2448640912771225,1.1298099756240845,284.9104309082031,284.95001220703125,298.9656066894531,289.0072326660156,297.9134521484375,297.5069274902344,284.90887451171875,1.0,0.666496992111206,0.374172031879425,0.374172031879425,1.0,1.0,-3.392693281173706,0.9456058740615844,2.447087526321411,0.1776253432035446,0.898860514163971,0.898860514163971,0.0,237.49864196777344,238.0,48326.59765625,0.0,3601.615966796875,1.0,280.0578308105469,283.2271728515625,292.0428771972656,295.1539306640625,293.1499938964844,293.1499938964844,280.3500061035156,36018.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949540495872498,1.0,0.0,0.0,3.6482551097869873,3.648279190063477,8.88103784291161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.890625,0.0,1531.3636474609375,1895.4371337890625,0.0,4257.29296875,0.9048885703086852,1.0,0.0,3.0,1.0,0.0
12244320,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7845726609230042,0.3911352157592773,0.3571743369102478,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8035185933113098,0.4207712411880493,0.4032251238822937,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.924416184425354,0.5758430361747742,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.772309422492981,0.3733292520046234,0.3590955436229706,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6737244129180908,0.2448640912771225,1.1298099756240845,284.9104309082031,284.95001220703125,298.9656066894531,289.0072326660156,297.9134521484375,297.5069274902344,284.90887451171875,1.0,0.666496992111206,0.374172031879425,0.374172031879425,1.0,1.0,-3.392693281173706,0.9456058740615844,2.447087526321411,0.1776253432035446,0.898860514163971,0.898860514163971,0.0,237.49864196777344,238.0,48326.59765625,0.0,3601.615966796875,1.0,280.0578308105469,283.2271728515625,292.0428771972656,295.1539306640625,293.1499938964844,293.1499938964844,280.3500061035156,36018.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949540495872498,1.0,0.0,0.0,3.6482551097869873,3.648279190063477,8.88103784291161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.890625,0.0,1531.3636474609375,1895.4371337890625,0.0,4257.29296875,0.9048885703086852,1.0,0.0,3.0,1.0,0.0
12244380,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7826009392738342,0.389763742685318,0.3556714653968811,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8030726313591003,0.4214014112949371,0.4038388133049011,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.927227795124054,0.5776556730270386,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7709391117095947,0.3726915717124939,0.3583326041698456,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6720536947250366,0.2439740300178527,1.125407099723816,285.0611877441406,284.95001220703125,298.902587890625,288.97833251953125,297.8929748535156,297.50341796875,285.06201171875,1.0,0.6663328409194946,0.3738634884357452,0.3738634884357452,1.0,1.0,-3.387584686279297,0.9430104494094848,2.4445741176605225,0.1761159896850586,0.9015459418296814,0.9015459418296814,0.0,238.29342651367188,238.0,47117.2421875,0.0,3594.07421875,1.0,280.3409118652344,283.42218017578125,291.9491882324219,294.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,35889.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860572218894958,1.0,0.0,0.0,3.6515822410583496,3.651606321334839,8.897243333194638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.73291015625,0.0,1534.0997314453125,1895.4371337890625,0.0,4181.14892578125,0.9055671095848083,1.0,0.0,3.0,1.0,0.0
12244440,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7825368046760559,0.389719545841217,0.3556344509124756,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8030538558959961,0.4214285314083099,0.4038661122322082,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9990000128746032,0.927353858947754,0.577734112739563,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7708936333656311,0.3726754188537597,0.3583184778690338,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6719948053359985,0.2439446002244949,1.125279664993286,285.06207275390625,284.95001220703125,298.89990234375,288.97705078125,297.8921813964844,297.50341796875,285.062744140625,1.0,0.666344940662384,0.3738506436347961,0.3738506436347961,1.0,1.0,-3.3874967098236084,0.9429433941841124,2.4445533752441406,0.1760676056146621,0.9016172289848328,0.9016172289848328,0.0,238.3338928222656,241.0,47110.73828125,0.0,3594.099853515625,1.0,280.3421630859375,283.4232482910156,291.948974609375,294.933349609375,293.1499938964844,293.1499938964844,280.04998779296875,35886.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859322905540466,1.0,0.0,0.0,3.6517953872680655,3.651819467544556,8.898281862457225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.38671875,0.0,1534.3173828125,1895.4371337890625,0.0,4180.07275390625,0.90561181306839,1.0,0.0,3.0,1.0,0.0
