time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244500,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7815095782279968,0.3887726962566376,0.3550589382648468,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8026723861694336,0.4217389822006225,0.404205173254013,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.9282701015472412,0.5790221691131592,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7701441645622253,0.3722220361232757,0.3580803573131561,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6710989475250244,0.2434054017066955,1.1235171556472778,284.93536376953125,284.95001220703125,298.8654479980469,288.96075439453125,297.8781433105469,297.4976501464844,284.92852783203125,1.0,0.6665712594985962,0.3736899197101593,0.3736899197101593,1.0,1.0,-3.386357069015503,0.942089021205902,2.444267988204956,0.1754968613386154,0.9003016352653503,0.9003016352653503,0.0,239.01541137695312,241.0,48043.515625,0.0,3595.33349609375,1.0,280.0986328125,283.2598876953125,291.9954833984375,295.1233215332031,293.1499938964844,293.1499938964844,280.04998779296875,35958.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926518797874452,1.0,0.0,0.0,3.652670383453369,3.6526942253112793,8.902546255740162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.22802734375,0.0,1535.831787109375,1895.4371337890625,0.0,4237.69091796875,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
12244560,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7797490954399109,0.3873866498470306,0.3540107607841491,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8018841743469238,0.4220120310783386,0.4045236110687256,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.9283694624900818,0.5811429619789124,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7687907218933105,0.371438980102539,0.3575139045715332,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6696417331695557,0.2426129430532455,1.1206676959991455,284.8865966796875,284.95001220703125,298.8300170898437,288.94366455078125,297.8590087890625,297.485107421875,284.8850402832031,1.0,0.6668416857719421,0.3735311925411224,0.3735311925411224,1.0,1.0,-3.383924722671509,0.9408148527145386,2.4431097507476807,0.1748110800981521,0.8993524312973022,0.8993524312973022,0.0,240.1163482666016,244.0,48100.90625,0.0,3595.916015625,1.0,280.05767822265625,283.2095031738281,291.9801025390625,295.0806884765625,293.1499938964844,293.1499938964844,280.3500061035156,36033.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967326521873474,1.0,0.0,0.0,3.6513497829437256,3.651373624801636,8.896109875422553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.6494140625,0.0,1534.919921875,1895.4371337890625,0.0,4272.38720703125,0.9055894017219543,1.0,0.0,3.0,1.0,0.0
12244620,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7764838933944702,0.3857336640357971,0.3522948920726776,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8002715706825256,0.4226210713386535,0.405173510313034,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.92980694770813,0.5855059027671814,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.76617032289505,0.3705376088619232,0.3565395772457123,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6667354106903076,0.2414168864488601,1.1151129007339478,285.03765869140625,284.95001220703125,298.75634765625,288.90740966796875,297.83026123046875,297.47412109375,285.03826904296875,1.0,0.6675843596458435,0.3732137680053711,0.3732137680053711,1.0,1.0,-3.3800323009490967,0.9385944604873656,2.4414377212524414,0.1734164506196975,0.9017812609672546,0.9017812609672546,0.0,242.4367218017578,247.0,46871.01953125,0.0,3600.078369140625,1.0,280.3421630859375,283.4057922363281,291.8779602050781,294.8489990234375,293.1499938964844,293.1499938964844,280.04998779296875,35911.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873517751693726,1.0,0.0,0.0,3.65396785736084,3.653991937637329,8.908872359825182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.05859375,0.0,1536.925537109375,1895.4371337890625,0.0,4192.29345703125,0.9061141610145568,1.0,0.0,3.0,1.0,0.0
12244680,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7764838933944702,0.3857336640357971,0.3522948920726776,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8002715706825256,0.4226210713386535,0.405173510313034,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.92980694770813,0.5855059027671814,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.76617032289505,0.3705376088619232,0.3565395772457123,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6667354106903076,0.2414168864488601,1.1151129007339478,285.03765869140625,284.95001220703125,298.75634765625,288.90740966796875,297.83026123046875,297.47412109375,285.03826904296875,1.0,0.6675843596458435,0.3732137680053711,0.3732137680053711,1.0,1.0,-3.3800323009490967,0.9385944604873656,2.4414377212524414,0.1734164506196975,0.9017812609672546,0.9017812609672546,0.0,242.4367218017578,247.0,46871.01953125,0.0,3600.078369140625,1.0,280.3421630859375,283.4057922363281,291.8779602050781,294.8489990234375,293.1499938964844,293.1499938964844,280.04998779296875,35911.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873517751693726,1.0,0.0,0.0,3.65396785736084,3.653991937637329,8.908872359825182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.05859375,0.0,1536.925537109375,1895.4371337890625,0.0,4192.29345703125,0.9061141610145568,1.0,0.0,3.0,1.0,0.0
12244740,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7729858160018921,0.3832132220268249,0.3505260348320007,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7984351515769958,0.4231601059436798,0.4058231115341186,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.929566502571106,0.5903862714767456,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.763370156288147,0.3691064715385437,0.3555754423141479,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6636682152748108,0.2398527115583419,1.1095727682113647,284.8609313964844,284.95001220703125,298.6793518066406,288.8685607910156,297.7916564941406,297.450927734375,284.8592834472656,1.0,0.6685540676116943,0.3728963136672973,0.3728963136672973,1.0,1.0,-3.3767385482788086,0.9365652203559875,2.440173387527466,0.1722030788660049,0.8991640210151672,0.8991640210151672,0.0,245.10899353027344,235.0,47838.34375,0.0,3607.6669921875,1.0,280.05780029296875,283.191650390625,291.9040832519531,294.9893798828125,293.1499938964844,293.1499938964844,280.3500061035156,36065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979905486106871,1.0,0.0,0.0,3.652344942092896,3.6523690223693848,8.900960324353946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.14013671875,0.0,1536.2667236328125,1895.4371337890625,0.0,4283.03564453125,0.9058333039283752,1.0,0.0,3.0,1.0,0.0
12244800,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7729858160018921,0.3832132220268249,0.3505260348320007,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7984351515769958,0.4231601059436798,0.4058231115341186,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.929566502571106,0.5903862714767456,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.763370156288147,0.3691064715385437,0.3555754423141479,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6636682152748108,0.2398527115583419,1.1095727682113647,284.8609313964844,284.95001220703125,298.6793518066406,288.8685607910156,297.7916564941406,297.450927734375,284.8592834472656,1.0,0.6685540676116943,0.3728963136672973,0.3728963136672973,1.0,1.0,-3.3767385482788086,0.9365652203559875,2.440173387527466,0.1722030788660049,0.8991640210151672,0.8991640210151672,0.0,245.10899353027344,235.0,47838.34375,0.0,3607.6669921875,1.0,280.05780029296875,283.191650390625,291.9040832519531,294.9893798828125,293.1499938964844,293.1499938964844,280.3500061035156,36065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979905486106871,1.0,0.0,0.0,3.652344942092896,3.6523690223693848,8.900960324353946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.14013671875,0.0,1536.2667236328125,1895.4371337890625,0.0,4283.03564453125,0.9058333039283752,1.0,0.0,3.0,1.0,0.0
12244860,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7729941606521606,0.3813604414463043,0.3484700620174408,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8003483414649963,0.423723816871643,0.4062551856040954,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.9309234023094176,0.586904764175415,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7639150023460388,0.3680008351802826,0.3542395234107971,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6634892225265503,0.2384311109781265,1.1021692752838137,285.0035095214844,284.95001220703125,298.599365234375,288.8274230957031,297.7625732421875,297.4420166015625,285.0036315917969,1.0,0.6647064089775085,0.3725804686546325,0.3725804686546325,1.0,1.0,-3.360104560852051,0.9301580786705016,2.4299464225769043,0.1697057783603668,0.901093363761902,0.901093363761902,0.0,242.37564086914065,223.0,46479.3125,0.0,3552.61767578125,1.0,280.3421936035156,283.3812255859375,291.7961730957031,294.7470703125,293.1499938964844,293.1499938964844,280.04998779296875,35953.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883024096488952,1.0,0.0,0.0,3.653465747833252,3.653489828109741,8.906424113774847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.55712890625,0.0,1536.6807861328125,1895.4371337890625,0.0,4200.462890625,0.9060288667678832,1.0,0.0,3.0,1.0,0.0
12244920,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7729941606521606,0.3813604414463043,0.3484700620174408,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8003483414649963,0.423723816871643,0.4062551856040954,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.9309234023094176,0.586904764175415,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7639150023460388,0.3680008351802826,0.3542395234107971,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6634892225265503,0.2384311109781265,1.1021692752838137,285.0035095214844,284.95001220703125,298.599365234375,288.8274230957031,297.7625732421875,297.4420166015625,285.0036315917969,1.0,0.6647064089775085,0.3725804686546325,0.3725804686546325,1.0,1.0,-3.360104560852051,0.9301580786705016,2.4299464225769043,0.1697057783603668,0.901093363761902,0.901093363761902,0.0,242.37564086914065,223.0,46479.3125,0.0,3552.61767578125,1.0,280.3421936035156,283.3812255859375,291.7961730957031,294.7470703125,293.1499938964844,293.1499938964844,280.04998779296875,35953.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883024096488952,1.0,0.0,0.0,3.653465747833252,3.653489828109741,8.906424113774847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.55712890625,0.0,1536.6807861328125,1895.4371337890625,0.0,4200.462890625,0.9060288667678832,1.0,0.0,3.0,1.0,0.0
12244980,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7754315137863159,0.3786757588386535,0.3462448418140411,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8048639893531799,0.4242172837257385,0.4065482020378113,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9990000128746032,0.9328834414482116,0.5777563452720642,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7668590545654297,0.3663676381111145,0.3527687788009643,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.6654578447341919,0.2367013394832611,1.0943034887313845,284.8121337890625,284.95001220703125,298.5168151855469,288.78424072265625,297.7324523925781,297.4329833984375,284.809814453125,1.0,0.6582542061805725,0.3722645938396454,0.3722645938396454,1.0,1.0,-3.3355631828308105,0.9211596250534058,2.4144036769866943,0.1663296967744827,0.8977324366569519,0.8977324366569519,0.0,236.0823211669922,226.0,47239.046875,0.0,3459.409423828125,1.0,280.0578308105469,283.15557861328125,291.8155517578125,294.8692932128906,293.1499938964844,293.1499938964844,280.3500061035156,36126.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981169104576112,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887827789294533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.59521484375,0.0,1533.7242431640625,1895.4371337890625,0.0,4284.10400390625,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12245040,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7754315137863159,0.3786757588386535,0.3462448418140411,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8048639893531799,0.4242172837257385,0.4065482020378113,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9990000128746032,0.9328834414482116,0.5777563452720642,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7668590545654297,0.3663676381111145,0.3527687788009643,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.6654578447341919,0.2367013394832611,1.0943034887313845,284.8121337890625,284.95001220703125,298.5168151855469,288.78424072265625,297.7324523925781,297.4329833984375,284.809814453125,1.0,0.6582542061805725,0.3722645938396454,0.3722645938396454,1.0,1.0,-3.3355631828308105,0.9211596250534058,2.4144036769866943,0.1663296967744827,0.8977324366569519,0.8977324366569519,0.0,236.0823211669922,226.0,47239.046875,0.0,3459.409423828125,1.0,280.0578308105469,283.15557861328125,291.8155517578125,294.8692932128906,293.1499938964844,293.1499938964844,280.3500061035156,36126.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981169104576112,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887827789294533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.59521484375,0.0,1533.7242431640625,1895.4371337890625,0.0,4284.10400390625,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12245100,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7754756808280945,0.3775134682655334,0.3449351489543915,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8060681819915771,0.4244668483734131,0.4067193567752838,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.9344578385353088,0.575474202632904,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7672155499458313,0.3656071126461029,0.3518644273281097,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6654366850852966,0.2358639240264892,1.0898813009262085,284.92095947265625,284.95001220703125,298.4747314453125,288.7619934082031,297.72021484375,297.4324645996094,284.9266967773437,1.0,0.6562855243682861,0.372106671333313,0.372106671333313,1.0,1.0,-3.325028896331787,0.9172438383102416,2.407785177230835,0.1645890325307846,0.8985739350318909,0.8985739350318909,0.0,234.3219146728516,226.0,46114.8046875,0.0,3425.13720703125,1.0,280.30126953125,283.306396484375,291.7283630371094,294.6264038085937,293.1499938964844,293.1499938964844,280.3500061035156,36076.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914153218269348,1.0,0.0,0.0,3.647961378097534,3.647985458374024,8.879607662493072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.189453125,0.0,1531.474365234375,1895.4371337890625,0.0,4227.1328125,0.904909372329712,1.0,0.0,3.0,1.0,0.0
12245160,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7755104303359985,0.3767560422420501,0.3441011905670166,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.806913435459137,0.4247446656227112,0.4069394171237945,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.9364449381828308,0.5740070939064026,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7674493789672852,0.3651353716850281,0.3512873649597168,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.665321946144104,0.2352395206689834,1.086563229560852,284.9539794921875,284.95001220703125,298.43212890625,288.7393493652344,297.7112731933594,297.4364929199219,284.954345703125,1.0,0.6548667550086975,0.3721412420272827,0.3721412420272827,1.0,1.0,-3.317836046218872,0.9149495363235474,2.4028866291046143,0.163827896118164,0.8989695906639099,0.8989695906639099,0.0,233.17779541015625,229.0,45873.5,0.0,3402.1669921875,1.0,280.3422241210937,283.345703125,291.7022399902344,294.6153869628906,293.1499938964844,293.1499938964844,280.6499938964844,36023.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871537685394288,1.0,0.0,0.0,3.648101329803467,3.648125410079956,8.880288646651024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.103515625,0.0,1531.2318115234375,1895.4371337890625,0.0,4190.59033203125,0.9048773646354676,1.0,0.0,3.0,1.0,0.0
12245220,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7753164768218994,0.3758429586887359,0.3430914580821991,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8078625798225403,0.4253522157669067,0.4074674546718597,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9990000128746032,0.9409189820289612,0.572745144367218,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7675888538360596,0.3647168278694153,0.3507055938243866,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.6648812890052795,0.2344123572111129,1.0821070671081543,285.1198425292969,284.95001220703125,298.3456726074219,288.69305419921875,297.6969909667969,297.44970703125,285.1204833984375,1.0,0.6534024477005005,0.3722103536128998,0.3722103536128998,1.0,1.0,-3.3096721172332764,0.9124733209609984,2.3971986770629883,0.1630836874246597,0.902641534805298,0.902641534805298,0.0,232.10855102539065,232.0,44603.02734375,0.0,3377.498046875,1.0,280.6417541503906,283.5574035644531,291.6414794921875,294.458984375,293.1499938964844,293.1499938964844,280.3500061035156,35841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737389087677002,1.0,0.0,0.0,3.6534717082977295,3.6534957885742174,8.906453672352654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.08154296875,0.0,1535.845947265625,1895.4371337890625,0.0,4074.06494140625,0.9059593677520752,1.0,0.0,3.0,1.0,0.0
12245280,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7753164768218994,0.3758429586887359,0.3430914580821991,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8078625798225403,0.4253522157669067,0.4074674546718597,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9990000128746032,0.9409189820289612,0.572745144367218,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7675888538360596,0.3647168278694153,0.3507055938243866,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.6648812890052795,0.2344123572111129,1.0821070671081543,285.1198425292969,284.95001220703125,298.3456726074219,288.69305419921875,297.6969909667969,297.44970703125,285.1204833984375,1.0,0.6534024477005005,0.3722103536128998,0.3722103536128998,1.0,1.0,-3.3096721172332764,0.9124733209609984,2.3971986770629883,0.1630836874246597,0.902641534805298,0.902641534805298,0.0,232.10855102539065,232.0,44603.02734375,0.0,3377.498046875,1.0,280.6417541503906,283.5574035644531,291.6414794921875,294.458984375,293.1499938964844,293.1499938964844,280.3500061035156,35841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737389087677002,1.0,0.0,0.0,3.6534717082977295,3.6534957885742174,8.906453672352654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.08154296875,0.0,1535.845947265625,1895.4371337890625,0.0,4074.06494140625,0.9059593677520752,1.0,0.0,3.0,1.0,0.0
12245340,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7733378410339355,0.3735499680042267,0.3415354192256927,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8074157238006592,0.4258579909801483,0.4080200791358948,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.9426241517066956,0.5744688510894775,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7662148475646973,0.3634411990642547,0.3498796820640564,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6631624698638916,0.2330438047647476,1.0772790908813477,284.9408874511719,284.95001220703125,298.2578430175781,288.6455993652344,297.6646728515625,297.438720703125,284.9391174316406,1.0,0.6530907154083252,0.3722794950008392,0.3722794950008392,1.0,1.0,-3.303743362426758,0.9107221364974976,2.3930211067199707,0.1627272814512252,0.9010805487632751,0.9010805487632751,0.0,232.82505798339844,235.0,45562.06640625,0.0,3368.05810546875,1.0,280.3577880859375,283.3404235839844,291.6825256347656,294.6231994628906,293.1499938964844,293.1499938964844,280.04998779296875,35971.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852002263069152,1.0,0.0,0.0,3.6553351879119873,3.655359268188477,8.915541229725932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.29443359375,0.0,1538.89794921875,1895.4371337890625,0.0,4173.75927734375,0.9064395427703856,1.0,0.0,3.0,1.0,0.0
12245400,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7733378410339355,0.3735499680042267,0.3415354192256927,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8074157238006592,0.4258579909801483,0.4080200791358948,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.9426241517066956,0.5744688510894775,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7662148475646973,0.3634411990642547,0.3498796820640564,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6631624698638916,0.2330438047647476,1.0772790908813477,284.9408874511719,284.95001220703125,298.2578430175781,288.6455993652344,297.6646728515625,297.438720703125,284.9391174316406,1.0,0.6530907154083252,0.3722794950008392,0.3722794950008392,1.0,1.0,-3.303743362426758,0.9107221364974976,2.3930211067199707,0.1627272814512252,0.9010805487632751,0.9010805487632751,0.0,232.82505798339844,235.0,45562.06640625,0.0,3368.05810546875,1.0,280.3577880859375,283.3404235839844,291.6825256347656,294.6231994628906,293.1499938964844,293.1499938964844,280.04998779296875,35971.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852002263069152,1.0,0.0,0.0,3.6553351879119873,3.655359268188477,8.915541229725932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.29443359375,0.0,1538.89794921875,1895.4371337890625,0.0,4173.75927734375,0.9064395427703856,1.0,0.0,3.0,1.0,0.0
12245460,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.76899254322052,0.3699632883071899,0.3386624455451965,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8054761290550232,0.4262302815914154,0.4085062146186828,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.9412721395492554,0.5792492032051086,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.7627190351486206,0.3610574603080749,0.3479704260826111,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.6594372391700745,0.2307820916175842,1.0685895681381226,284.7403564453125,284.95001220703125,298.1690673828125,288.59735107421875,297.6155700683594,297.4050598144531,284.7384033203125,1.0,0.6530877351760864,0.3721396327018738,0.3721396327018738,1.0,1.0,-3.2938807010650635,0.9070844054222108,2.386796236038208,0.1613707840442657,0.8966428637504578,0.8966428637504578,0.0,235.10675048828125,238.0,46449.734375,0.0,3358.544921875,1.0,280.0582275390625,283.1044921875,291.6496887207031,294.6654052734375,293.1499938964844,293.1499938964844,280.3500061035156,36194.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988893866539,1.0,0.0,0.0,3.6488020420074463,3.648826122283936,8.883700957085239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28857421875,0.0,1533.2935791015625,1895.4371337890625,0.0,4290.630859375,0.9051246047019958,1.0,0.0,3.0,1.0,0.0
12245520,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.76899254322052,0.3699632883071899,0.3386624455451965,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8054761290550232,0.4262302815914154,0.4085062146186828,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.9412721395492554,0.5792492032051086,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.7627190351486206,0.3610574603080749,0.3479704260826111,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.6594372391700745,0.2307820916175842,1.0685895681381226,284.7403564453125,284.95001220703125,298.1690673828125,288.59735107421875,297.6155700683594,297.4050598144531,284.7384033203125,1.0,0.6530877351760864,0.3721396327018738,0.3721396327018738,1.0,1.0,-3.2938807010650635,0.9070844054222108,2.386796236038208,0.1613707840442657,0.8966428637504578,0.8966428637504578,0.0,235.10675048828125,238.0,46449.734375,0.0,3358.544921875,1.0,280.0582275390625,283.1044921875,291.6496887207031,294.6654052734375,293.1499938964844,293.1499938964844,280.3500061035156,36194.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988893866539,1.0,0.0,0.0,3.6488020420074463,3.648826122283936,8.883700957085239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28857421875,0.0,1533.2935791015625,1895.4371337890625,0.0,4290.630859375,0.9051246047019958,1.0,0.0,3.0,1.0,0.0
12245580,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.76490718126297,0.3675457537174225,0.3362046480178833,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8034229874610901,0.4266586303710937,0.4089958071708679,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.9409359097480774,0.584287166595459,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7592416405677795,0.3593218922615051,0.3461660146713257,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.655600368976593,0.2288285940885543,1.059545397758484,284.8871459960937,284.95001220703125,298.0797424316406,288.5485534667969,297.5773620605469,297.3863525390625,284.8876647949219,1.0,0.6532663702964783,0.3719997704029083,0.3719997704029083,1.0,1.0,-3.284520387649536,0.9035989046096802,2.380921602249145,0.1599353700876236,0.8970302939414978,0.8970302939414978,0.0,237.5746459960937,241.0,45126.41015625,0.0,3351.2529296875,1.0,280.3421325683594,283.299560546875,291.51422119140625,294.3834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36105.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880691766738892,1.0,0.0,0.0,3.644210577011109,3.6442346572875977,8.861357514433621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.58544921875,0.0,1527.5235595703125,1895.4371337890625,0.0,4198.4599609375,0.904063045978546,1.0,0.0,3.0,1.0,0.0
12245640,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.76490718126297,0.3675457537174225,0.3362046480178833,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8034229874610901,0.4266586303710937,0.4089958071708679,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.9409359097480774,0.584287166595459,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7592416405677795,0.3593218922615051,0.3461660146713257,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.655600368976593,0.2288285940885543,1.059545397758484,284.8871459960937,284.95001220703125,298.0797424316406,288.5485534667969,297.5773620605469,297.3863525390625,284.8876647949219,1.0,0.6532663702964783,0.3719997704029083,0.3719997704029083,1.0,1.0,-3.284520387649536,0.9035989046096802,2.380921602249145,0.1599353700876236,0.8970302939414978,0.8970302939414978,0.0,237.5746459960937,241.0,45126.41015625,0.0,3351.2529296875,1.0,280.3421325683594,283.299560546875,291.51422119140625,294.3834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36105.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880691766738892,1.0,0.0,0.0,3.644210577011109,3.6442346572875977,8.861357514433621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.58544921875,0.0,1527.5235595703125,1895.4371337890625,0.0,4198.4599609375,0.904063045978546,1.0,0.0,3.0,1.0,0.0
12245700,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.763405442237854,0.3668003380298614,0.335434228181839,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8026087880134583,0.4269086718559265,0.4092662036418915,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.941433846950531,0.5864076018333435,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7579477429389954,0.3588250279426574,0.3456192314624786,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6540905833244324,0.2281155884265899,1.056145191192627,285.0158386230469,284.95001220703125,298.03497314453125,288.5240478515625,297.5631408691406,297.3837585449219,285.0223999023437,1.0,0.6535164713859558,0.3719298541545868,0.3719298541545868,1.0,1.0,-3.281719923019409,0.9024743437767028,2.379245519638061,0.1594251543283462,0.8987175226211548,0.8987175226211548,0.0,238.67047119140625,241.0,44045.5078125,0.0,3351.078857421875,1.0,280.5986328125,283.46978759765625,291.4518127441406,294.19342041015625,293.1499938964844,293.1499938964844,280.6499938964844,36007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788511991500854,1.0,0.0,0.0,3.6442229747772217,3.644246816635132,8.861416631589236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.193359375,0.0,1526.8084716796875,1895.4371337890625,0.0,4118.7294921875,0.904035747051239,1.0,0.0,3.0,1.0,0.0
12245760,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.762230634689331,0.3662505745887756,0.3349440991878509,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8019273281097412,0.4271769821643829,0.409556120634079,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.9422431588172911,0.5882802605628967,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7569407820701599,0.3585160970687866,0.3453155159950256,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6528616547584534,0.2275554537773132,1.0535986423492432,285.05499267578125,284.95001220703125,297.990234375,288.49951171875,297.5512084960937,297.3843078613281,285.0556640625,1.0,0.6538956761360168,0.3718991875648498,0.3718991875648498,1.0,1.0,-3.280301332473755,0.901911199092865,2.378390073776245,0.1591736376285553,0.8998512625694275,0.8998512625694275,0.0,239.6875762939453,244.0,43855.328125,0.0,3353.5771484375,1.0,280.641845703125,283.5141296386719,291.4458312988281,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,35928.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741092324256896,1.0,0.0,0.0,3.6463258266448975,3.646349668502808,8.871646173247427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.2802734375,0.0,1528.55029296875,1895.4371337890625,0.0,4077.31103515625,0.9044205546379088,1.0,0.0,3.0,1.0,0.0
12245820,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7600931525230408,0.3654247522354126,0.3342039585113525,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8006041049957275,0.4277428984642029,0.4101633131504059,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.9990000128746032,0.9443247318267822,0.5919985771179199,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.7551690936088562,0.3581988513469696,0.3450064957141876,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.6507011651992798,0.2267026603221893,1.0497795343399048,285.2245483398437,284.95001220703125,297.9010009765625,288.4505310058594,297.5301818847656,297.3891906738281,285.22528076171875,1.0,0.654961884021759,0.3718378841876983,0.3718378841876983,1.0,1.0,-3.2796454429626465,0.9015160799026488,2.378129243850708,0.1589428931474685,0.9049488306045532,0.9049488306045532,0.0,241.8119201660156,247.0,42659.0390625,0.0,3363.993408203125,1.0,280.9417419433594,283.7280578613281,291.3998107910156,294.0913391113281,293.1499938964844,293.1499938964844,280.6499938964844,35718.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96122545003891,1.0,0.0,0.0,3.6562678813934326,3.656291961669922,8.920092113839928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.59912109375,0.0,1538.041748046875,1895.4371337890625,0.0,3963.501953125,0.9065028429031372,1.0,0.0,3.0,1.0,0.0
12245880,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7600931525230408,0.3654247522354126,0.3342039585113525,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8006041049957275,0.4277428984642029,0.4101633131504059,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.9990000128746032,0.9443247318267822,0.5919985771179199,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.7551690936088562,0.3581988513469696,0.3450064957141876,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.6507011651992798,0.2267026603221893,1.0497795343399048,285.2245483398437,284.95001220703125,297.9010009765625,288.4505310058594,297.5301818847656,297.3891906738281,285.22528076171875,1.0,0.654961884021759,0.3718378841876983,0.3718378841876983,1.0,1.0,-3.2796454429626465,0.9015160799026488,2.378129243850708,0.1589428931474685,0.9049488306045532,0.9049488306045532,0.0,241.8119201660156,247.0,42659.0390625,0.0,3363.993408203125,1.0,280.9417419433594,283.7280578613281,291.3998107910156,294.0913391113281,293.1499938964844,293.1499938964844,280.6499938964844,35718.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96122545003891,1.0,0.0,0.0,3.6562678813934326,3.656291961669922,8.920092113839928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.59912109375,0.0,1538.041748046875,1895.4371337890625,0.0,3963.501953125,0.9065028429031372,1.0,0.0,3.0,1.0,0.0
12245940,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7568977475166321,0.3630804717540741,0.3326925039291382,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7987061142921448,0.4281890392303467,0.4107383191585541,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.9436792135238647,0.596946120262146,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7525936365127563,0.3568777740001678,0.344238132238388,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6478970646858215,0.2252098321914672,1.0448232889175415,285.0452575683594,284.95001220703125,297.8123779296875,288.4019470214844,297.4921264648437,297.3704528808594,285.04345703125,1.0,0.65617835521698,0.3717765510082245,0.3717765510082245,1.0,1.0,-3.277592182159424,0.9006543159484863,2.376937866210937,0.1586892306804657,0.9047800302505492,0.9047800302505492,0.0,244.61578369140625,235.0,43657.1953125,0.0,3375.037109375,1.0,280.6577453613281,283.5097045898437,291.4460144042969,294.2655639648437,293.1499938964844,293.1499938964844,280.3500061035156,35831.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743446707725524,1.0,0.0,0.0,3.663313865661621,3.6633379459381104,8.954503982749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.88720703125,0.0,1546.7677001953125,1895.4371337890625,0.0,4079.37353515625,0.9081301689147948,1.0,0.0,3.0,1.0,0.0
12246000,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7568977475166321,0.3630804717540741,0.3326925039291382,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7987061142921448,0.4281890392303467,0.4107383191585541,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.9436792135238647,0.596946120262146,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7525936365127563,0.3568777740001678,0.344238132238388,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6478970646858215,0.2252098321914672,1.0448232889175415,285.0452575683594,284.95001220703125,297.8123779296875,288.4019470214844,297.4921264648437,297.3704528808594,285.04345703125,1.0,0.65617835521698,0.3717765510082245,0.3717765510082245,1.0,1.0,-3.277592182159424,0.9006543159484863,2.376937866210937,0.1586892306804657,0.9047800302505492,0.9047800302505492,0.0,244.61578369140625,235.0,43657.1953125,0.0,3375.037109375,1.0,280.6577453613281,283.5097045898437,291.4460144042969,294.2655639648437,293.1499938964844,293.1499938964844,280.3500061035156,35831.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743446707725524,1.0,0.0,0.0,3.663313865661621,3.6633379459381104,8.954503982749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.88720703125,0.0,1546.7677001953125,1895.4371337890625,0.0,4079.37353515625,0.9081301689147948,1.0,0.0,3.0,1.0,0.0
12246060,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7553530335426331,0.359363704919815,0.3295775949954986,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.79974764585495,0.4284897744655609,0.4110116362571716,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.9410108923912048,0.5950779318809509,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7518230676651001,0.3543567657470703,0.3420715928077698,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6464941501617432,0.222777709364891,1.034698486328125,284.8359069824219,284.95001220703125,297.7248229980469,288.35400390625,297.4426574707031,297.3357238769531,284.8333740234375,1.0,0.6522426605224609,0.3715933859348297,0.3715933859348297,1.0,1.0,-3.2571749687194824,0.8933953642845154,2.3637795448303223,0.1563532799482345,0.901570737361908,0.901570737361908,0.0,242.66921997070312,223.0,44470.61328125,0.0,3318.262939453125,1.0,280.3581237792969,283.2647705078125,291.4120178222656,294.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,36048.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893478751182556,1.0,0.0,0.0,3.6622743606567374,3.662298679351807,8.949423886406294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.677734375,0.0,1547.2325439453125,1895.4371337890625,0.0,4209.4345703125,0.9080362915992736,1.0,0.0,3.0,1.0,0.0
12246120,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7553530335426331,0.359363704919815,0.3295775949954986,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.79974764585495,0.4284897744655609,0.4110116362571716,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.9410108923912048,0.5950779318809509,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7518230676651001,0.3543567657470703,0.3420715928077698,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6464941501617432,0.222777709364891,1.034698486328125,284.8359069824219,284.95001220703125,297.7248229980469,288.35400390625,297.4426574707031,297.3357238769531,284.8333740234375,1.0,0.6522426605224609,0.3715933859348297,0.3715933859348297,1.0,1.0,-3.2571749687194824,0.8933953642845154,2.3637795448303223,0.1563532799482345,0.901570737361908,0.901570737361908,0.0,242.66921997070312,223.0,44470.61328125,0.0,3318.262939453125,1.0,280.3581237792969,283.2647705078125,291.4120178222656,294.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,36048.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893478751182556,1.0,0.0,0.0,3.6622743606567374,3.662298679351807,8.949423886406294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.677734375,0.0,1547.2325439453125,1895.4371337890625,0.0,4209.4345703125,0.9080362915992736,1.0,0.0,3.0,1.0,0.0
12246180,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.7553084492683411,0.3550336956977844,0.3256748020648956,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.8030089735984802,0.4286957383155823,0.4110717475414276,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.9990000128746032,0.9385210275650024,0.5881379246711731,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7525075674057007,0.3511449992656708,0.3390384316444397,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.6461750864982605,0.219780296087265,1.0210899114608765,284.6171875,284.95001220703125,297.6387023925781,288.3070373535156,297.3944702148437,297.3021850585937,284.61444091796875,1.0,0.645187497138977,0.3714101910591125,0.3714101910591125,1.0,1.0,-3.2242095470428467,0.881998598575592,2.3422110080718994,0.1524905413389206,0.8953694105148315,0.8953694105148315,0.0,237.251953125,226.0,45102.2890625,0.0,3215.388671875,1.0,280.05816650390625,283.0152893066406,291.353759765625,294.29278564453125,293.1499938964844,293.1499938964844,280.3500061035156,36327.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650922298431397,3.6509463787078857,8.894027700989682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.80029296875,0.0,1536.6492919921875,1895.4371337890625,0.0,4300.0,0.9056835174560548,1.0,0.0,3.0,1.0,0.0
12246240,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.7553084492683411,0.3550336956977844,0.3256748020648956,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.8030089735984802,0.4286957383155823,0.4110717475414276,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.9990000128746032,0.9385210275650024,0.5881379246711731,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7525075674057007,0.3511449992656708,0.3390384316444397,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.6461750864982605,0.219780296087265,1.0210899114608765,284.6171875,284.95001220703125,297.6387023925781,288.3070373535156,297.3944702148437,297.3021850585937,284.61444091796875,1.0,0.645187497138977,0.3714101910591125,0.3714101910591125,1.0,1.0,-3.2242095470428467,0.881998598575592,2.3422110080718994,0.1524905413389206,0.8953694105148315,0.8953694105148315,0.0,237.251953125,226.0,45102.2890625,0.0,3215.388671875,1.0,280.05816650390625,283.0152893066406,291.353759765625,294.29278564453125,293.1499938964844,293.1499938964844,280.3500061035156,36327.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650922298431397,3.6509463787078857,8.894027700989682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.80029296875,0.0,1536.6492919921875,1895.4371337890625,0.0,4300.0,0.9056835174560548,1.0,0.0,3.0,1.0,0.0
12246300,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.7546329498291016,0.3533428311347961,0.323841392993927,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.8038450479507446,0.4288214445114136,0.4111336469650268,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9990000128746032,0.9382802844047546,0.5864407420158386,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7521300911903381,0.349787563085556,0.3375343084335327,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.6453726291656494,0.2184297740459442,1.0142767429351809,284.7236022949219,284.95001220703125,297.5963134765625,288.28399658203125,297.37677001953125,297.2937927246094,284.7294311523437,1.0,0.6428667306900024,0.3713186085224151,0.3713186085224151,1.0,1.0,-3.2100229263305664,0.8770667910575867,2.332956075668335,0.150573581457138,0.8948675990104675,0.8948675990104675,0.0,235.667724609375,226.0,43929.4375,0.0,3175.7900390625,1.0,280.3013000488281,283.1658630371094,291.24725341796875,294.0194091796875,293.1499938964844,293.1499938964844,280.3500061035156,36307.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927232265472412,1.0,0.0,0.0,3.644704818725586,3.644728660583496,8.863759717314679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.78271484375,0.0,1529.581787109375,1895.4371337890625,0.0,4238.2998046875,0.9043355584144592,1.0,0.0,3.0,1.0,0.0
