time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246360,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7541258335113525,0.3521486222743988,0.322583258152008,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8044237494468689,0.4289845526218414,0.4112508296966553,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.9990000128746032,0.93865966796875,0.5853750109672546,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7517843246459961,0.3487951755523681,0.3364401757717132,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.6446203589439392,0.217344269156456,1.008813977241516,284.7549133300781,284.95001220703125,297.554443359375,288.2613220214844,297.3639831542969,297.2919311523437,284.755126953125,1.0,0.6410866379737854,0.3715106248855591,0.3715106248855591,1.0,1.0,-3.199479103088379,0.8740876317024231,2.3253915309906006,0.1498997211456298,0.8939204812049866,0.8939204812049866,0.0,234.6098480224609,229.0,43627.45703125,0.0,3147.19775390625,1.0,280.34210205078125,283.204833984375,291.21246337890625,293.9900817871094,293.1499938964844,293.1499938964844,280.6499938964844,36275.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867764711380004,1.0,0.0,0.0,3.640013694763184,3.640037775039673,8.840958685141231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.80810546875,0.0,1524.14013671875,1895.4371337890625,0.0,4187.34326171875,0.9032392501831056,1.0,0.0,3.0,1.0,0.0
12246420,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7531673312187195,0.350504606962204,0.3208903670310974,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8050134778022766,0.4293785095214844,0.4115849137306213,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.9402520060539246,0.5845964550971985,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7510508298873901,0.3474661111831665,0.3349743187427521,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6431917548179626,0.2157012969255447,1.000604510307312,284.9194641113281,284.95001220703125,297.4724426269531,288.2171936035156,297.34521484375,297.2969055175781,284.9200439453125,1.0,0.6389060616493225,0.3718946278095245,0.3718946278095245,1.0,1.0,-3.185266733169556,0.8704891204833984,2.314777612686157,0.1494402587413787,0.8949078321456909,0.8949078321456909,0.0,233.56668090820312,232.0,42265.08984375,0.0,3110.989990234375,1.0,280.6416320800781,283.4182434082031,291.1486511230469,293.8195495605469,293.1499938964844,293.1499938964844,280.95001220703125,36116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697033762931824,1.0,0.0,0.0,3.635118961334229,3.635142803192138,8.817196999189036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.95751953125,0.0,1517.5443115234375,1895.4371337890625,0.0,4038.595458984375,0.9020442962646484,1.0,0.0,3.0,1.0,0.0
12246480,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7531673312187195,0.350504606962204,0.3208903670310974,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8050134778022766,0.4293785095214844,0.4115849137306213,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.9402520060539246,0.5845964550971985,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7510508298873901,0.3474661111831665,0.3349743187427521,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6431917548179626,0.2157012969255447,1.000604510307312,284.9194641113281,284.95001220703125,297.4724426269531,288.2171936035156,297.34521484375,297.2969055175781,284.9200439453125,1.0,0.6389060616493225,0.3718946278095245,0.3718946278095245,1.0,1.0,-3.185266733169556,0.8704891204833984,2.314777612686157,0.1494402587413787,0.8949078321456909,0.8949078321456909,0.0,233.56668090820312,232.0,42265.08984375,0.0,3110.989990234375,1.0,280.6416320800781,283.4182434082031,291.1486511230469,293.8195495605469,293.1499938964844,293.1499938964844,280.95001220703125,36116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697033762931824,1.0,0.0,0.0,3.635118961334229,3.635142803192138,8.817196999189036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.95751953125,0.0,1517.5443115234375,1895.4371337890625,0.0,4038.595458984375,0.9020442962646484,1.0,0.0,3.0,1.0,0.0
12246540,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7520281076431274,0.3493722677230835,0.3198050856590271,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8049414157867432,0.4298274517059326,0.4120142459869385,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.9422287940979004,0.5853594541549683,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7501335144042969,0.3466663658618927,0.3341361880302429,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6417537331581116,0.2145275175571441,0.994984805583954,285.0892028808594,284.95001220703125,297.39306640625,288.1749572753906,297.33056640625,297.3065185546875,285.0899353027344,1.0,0.6381192207336426,0.3722786605358124,0.3722786605358124,1.0,1.0,-3.1776249408721924,0.869050920009613,2.3085741996765137,0.1497329324483871,0.8981972336769104,0.8981972336769104,0.0,233.68701171875,235.0,41012.62109375,0.0,3095.326171875,1.0,280.9416198730469,283.6337585449219,291.11151123046875,293.69805908203125,293.1499938964844,293.1499938964844,281.25,35909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542086124420166,1.0,0.0,0.0,3.6378965377807617,3.637920379638672,8.8306762791035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.55908203125,0.0,1519.0726318359375,1895.4371337890625,0.0,3900.79638671875,0.9025257229804992,1.0,0.0,3.0,1.0,0.0
12246600,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7520281076431274,0.3493722677230835,0.3198050856590271,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8049414157867432,0.4298274517059326,0.4120142459869385,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.9422287940979004,0.5853594541549683,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7501335144042969,0.3466663658618927,0.3341361880302429,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6417537331581116,0.2145275175571441,0.994984805583954,285.0892028808594,284.95001220703125,297.39306640625,288.1749572753906,297.33056640625,297.3065185546875,285.0899353027344,1.0,0.6381192207336426,0.3722786605358124,0.3722786605358124,1.0,1.0,-3.1776249408721924,0.869050920009613,2.3085741996765137,0.1497329324483871,0.8981972336769104,0.8981972336769104,0.0,233.68701171875,235.0,41012.62109375,0.0,3095.326171875,1.0,280.9416198730469,283.6337585449219,291.11151123046875,293.69805908203125,293.1499938964844,293.1499938964844,281.25,35909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542086124420166,1.0,0.0,0.0,3.6378965377807617,3.637920379638672,8.8306762791035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.55908203125,0.0,1519.0726318359375,1895.4371337890625,0.0,3900.79638671875,0.9025257229804992,1.0,0.0,3.0,1.0,0.0
12246660,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7506152391433716,0.3485048115253448,0.3190207779407501,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8043341636657715,0.4303064346313476,0.4125036299228668,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9990000128746032,0.944215714931488,0.587349534034729,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.748967170715332,0.3461608290672302,0.3336452543735504,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6402105093002319,0.21362866461277,0.9909074902534484,285.2619934082031,284.95001220703125,297.3167419433594,288.1349182128906,297.317138671875,297.3167724609375,285.2626953125,1.0,0.63829505443573,0.3724156320095062,0.3724156320095062,1.0,1.0,-3.174166917800904,0.8683136701583862,2.305853366851806,0.1498312652111053,0.9038081169128418,0.9038081169128418,0.0,234.6905517578125,238.0,39861.29296875,0.0,3093.39990234375,1.0,281.24169921875,283.8499450683594,291.0792236328125,293.5919494628906,293.1499938964844,293.1499938964844,280.95001220703125,35680.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403893351554872,1.0,0.0,0.0,3.649193525314331,3.64921760559082,8.885606916919642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.564453125,0.0,1529.8839111328125,1895.4371337890625,0.0,3775.984619140625,0.9048959612846376,1.0,0.0,3.0,1.0,0.0
12246720,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7506152391433716,0.3485048115253448,0.3190207779407501,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8043341636657715,0.4303064346313476,0.4125036299228668,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9990000128746032,0.944215714931488,0.587349534034729,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.748967170715332,0.3461608290672302,0.3336452543735504,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6402105093002319,0.21362866461277,0.9909074902534484,285.2619934082031,284.95001220703125,297.3167419433594,288.1349182128906,297.317138671875,297.3167724609375,285.2626953125,1.0,0.63829505443573,0.3724156320095062,0.3724156320095062,1.0,1.0,-3.174166917800904,0.8683136701583862,2.305853366851806,0.1498312652111053,0.9038081169128418,0.9038081169128418,0.0,234.6905517578125,238.0,39861.29296875,0.0,3093.39990234375,1.0,281.24169921875,283.8499450683594,291.0792236328125,293.5919494628906,293.1499938964844,293.1499938964844,280.95001220703125,35680.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403893351554872,1.0,0.0,0.0,3.649193525314331,3.64921760559082,8.885606916919642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.564453125,0.0,1529.8839111328125,1895.4371337890625,0.0,3775.984619140625,0.9048959612846376,1.0,0.0,3.0,1.0,0.0
12246780,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7478027939796448,0.3461000621318817,0.3174333870410919,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8027846813201904,0.4306558072566986,0.4129673838615417,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.943025767803192,0.5913323760032654,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7466352581977844,0.3445973098278045,0.3326332569122314,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.6377135515213013,0.2120507210493087,0.9854745268821716,285.0810241699219,284.95001220703125,297.243896484375,288.09735107421875,297.2849426269531,297.300048828125,285.07916259765625,1.0,0.6389345526695251,0.3725526332855224,0.3725526332855224,1.0,1.0,-3.1698622703552246,0.8672655820846558,2.30259656906128,0.149935096502304,0.9041026830673218,0.9041026830673218,0.0,236.8231201171875,241.0,40827.12890625,0.0,3095.771728515625,1.0,280.9577941894531,283.6290588378906,291.1431884765625,293.782470703125,293.1499938964844,293.1499938964844,280.6499938964844,35787.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540441036224364,1.0,0.0,0.0,3.657902956008911,3.6579270362854,8.928071792979608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.69189453125,0.0,1540.38427734375,1895.4371337890625,0.0,3899.320556640625,0.9068890810012816,1.0,0.0,3.0,1.0,0.0
12246840,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7478027939796448,0.3461000621318817,0.3174333870410919,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8027846813201904,0.4306558072566986,0.4129673838615417,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.943025767803192,0.5913323760032654,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7466352581977844,0.3445973098278045,0.3326332569122314,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.6377135515213013,0.2120507210493087,0.9854745268821716,285.0810241699219,284.95001220703125,297.243896484375,288.09735107421875,297.2849426269531,297.300048828125,285.07916259765625,1.0,0.6389345526695251,0.3725526332855224,0.3725526332855224,1.0,1.0,-3.1698622703552246,0.8672655820846558,2.30259656906128,0.149935096502304,0.9041026830673218,0.9041026830673218,0.0,236.8231201171875,241.0,40827.12890625,0.0,3095.771728515625,1.0,280.9577941894531,283.6290588378906,291.1431884765625,293.782470703125,293.1499938964844,293.1499938964844,280.6499938964844,35787.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540441036224364,1.0,0.0,0.0,3.657902956008911,3.6579270362854,8.928071792979608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.69189453125,0.0,1540.38427734375,1895.4371337890625,0.0,3899.320556640625,0.9068890810012816,1.0,0.0,3.0,1.0,0.0
12246900,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7456660270690918,0.3443460464477539,0.3161025941371918,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8015917539596558,0.4307724237442016,0.4131627380847931,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.9411311745643616,0.5941863059997559,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7448202967643738,0.3433467745780945,0.3316784501075744,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6358715295791626,0.2109059989452362,0.9812284708023072,284.9347839355469,284.95001220703125,297.2088623046875,288.07958984375,297.26239013671875,297.28228759765625,284.9264831542969,1.0,0.6392298340797424,0.3726211190223694,0.3726211190223694,1.0,1.0,-3.165678262710572,0.8660680651664734,2.299610137939453,0.1497648209333419,0.9025800824165344,0.9025800824165344,0.0,238.3128967285156,241.0,41730.5234375,0.0,3094.921630859375,1.0,280.70098876953125,283.4454345703125,291.1642761230469,293.9211120605469,293.1499938964844,293.1499938964844,280.6499938964844,35897.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645832777023317,1.0,0.0,0.0,3.659583806991577,3.6596078872680655,8.936278277360543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.10986328125,0.0,1543.0880126953125,1895.4371337890625,0.0,3993.3349609375,0.9073029160499572,1.0,0.0,3.0,1.0,0.0
12246960,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7431403398513794,0.342347651720047,0.3144538998603821,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8001859188079834,0.4308578372001648,0.4133307635784149,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.9385432600975036,0.5974801182746887,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.742646336555481,0.3418576121330261,0.330435037612915,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6336821913719177,0.2095606178045272,0.9759268164634703,284.87847900390625,284.95001220703125,297.17486572265625,288.0625915527344,297.2372741699219,297.260498046875,284.87646484375,1.0,0.63945072889328,0.3726398944854736,0.3726398944854736,1.0,1.0,-3.15999174118042,0.8642405271530151,2.2957510948181152,0.1492984443902969,0.901496946811676,0.901496946811676,0.0,240.00607299804688,229.0,41751.875,0.0,3091.977294921875,1.0,280.6580505371094,283.3891296386719,291.1248779296875,293.84259033203125,293.1499938964844,293.1499938964844,280.3500061035156,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700108766555786,1.0,0.0,0.0,3.658814907073975,3.658838987350464,8.932523769544787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.330078125,0.0,1542.9571533203125,1895.4371337890625,0.0,4041.304443359375,0.9072269797325134,1.0,0.0,3.0,1.0,0.0
12247020,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.7412862777709961,0.3391254842281341,0.3117091655731201,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.8004651069641113,0.4309399724006653,0.4134197533130646,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.9990000128746032,0.9342349171638488,0.5970011353492737,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.7412742376327515,0.339370459318161,0.3282277584075928,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.6318955421447754,0.20731982588768,0.9664096832275392,284.69000244140625,284.95001220703125,297.12677001953125,288.0390014648437,297.20068359375,297.2282409667969,284.6855163574219,1.0,0.6363965272903442,0.372667521238327,0.372667521238327,1.0,1.0,-3.142146348953247,0.858383297920227,2.2837631702423096,0.1477435529232025,0.8972876071929932,0.8972876071929932,0.0,239.0049743652344,229.0,42561.609375,0.0,3048.8876953125,1.0,280.3715515136719,283.1649780273437,291.1094665527344,293.9048767089844,293.1499938964844,293.1499938964844,280.3500061035156,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816567897796632,1.0,0.0,0.0,3.653184652328491,3.653208732604981,8.905053050511924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.58984375,0.0,1538.2568359375,1895.4371337890625,0.0,4143.1083984375,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12247080,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.740875244140625,0.3379471898078918,0.3106131255626678,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.8009443879127502,0.4309619069099426,0.413418561220169,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.9990000128746032,0.9328022599220276,0.5959577560424805,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.741039514541626,0.3384349644184112,0.3273225426673889,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.6314460039138794,0.2064717710018158,0.962531566619873,284.6676940917969,284.95001220703125,297.110107421875,288.03094482421875,297.1887512207031,297.218017578125,284.6651611328125,1.0,0.6348265409469604,0.3726774454116821,0.3726774454116821,1.0,1.0,-3.133824825286865,0.8556463718414307,2.2781784534454346,0.1469267755746841,0.8960307240486145,0.8960307240486145,0.0,238.0555725097656,217.0,42486.6015625,0.0,3026.359130859375,1.0,280.358154296875,283.1444091796875,291.0810546875,293.8518371582031,293.1499938964844,293.1499938964844,280.6499938964844,36259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828123450279236,1.0,0.0,0.0,3.649983167648315,3.6500072479248047,8.889452942639764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.9052734375,0.0,1535.092529296875,1895.4371337890625,0.0,4153.12158203125,0.9054280519485474,1.0,0.0,3.0,1.0,0.0
12247140,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7415368556976318,0.3349013328552246,0.3072799444198608,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8046671152114868,0.431145042181015,0.4133782386779785,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9990000128746032,0.9308870434761048,0.5878829956054688,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7421110272407532,0.3358348608016968,0.3243809342384338,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.6313493847846985,0.2038687318563461,0.949026107788086,284.8045349121094,284.95001220703125,297.04998779296875,288.0027160644531,297.16192626953125,297.20343017578125,284.80438232421875,1.0,0.6273539662361145,0.372715026140213,0.372715026140213,1.0,1.0,-3.100288152694702,0.8446053862571716,2.2556827068328857,0.1434881836175918,0.8952534794807434,0.8952534794807434,0.0,232.0045166015625,205.0,40998.45703125,0.0,2924.84228515625,1.0,280.64215087890625,283.3313903808594,290.94903564453125,293.5613098144531,293.1499938964844,293.1499938964844,280.95001220703125,36200.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967800498008728,1.0,0.0,0.0,3.641887903213501,3.641911745071411,8.850064432408544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3779296875,0.0,1525.6612548828125,1895.4371337890625,0.0,4021.807373046875,0.903605818748474,1.0,0.0,3.0,1.0,0.0
12247200,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7415368556976318,0.3349013328552246,0.3072799444198608,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8046671152114868,0.431145042181015,0.4133782386779785,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9990000128746032,0.9308870434761048,0.5878829956054688,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7421110272407532,0.3358348608016968,0.3243809342384338,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.6313493847846985,0.2038687318563461,0.949026107788086,284.8045349121094,284.95001220703125,297.04998779296875,288.0027160644531,297.16192626953125,297.20343017578125,284.80438232421875,1.0,0.6273539662361145,0.372715026140213,0.372715026140213,1.0,1.0,-3.100288152694702,0.8446053862571716,2.2556827068328857,0.1434881836175918,0.8952534794807434,0.8952534794807434,0.0,232.0045166015625,205.0,40998.45703125,0.0,2924.84228515625,1.0,280.64215087890625,283.3313903808594,290.94903564453125,293.5613098144531,293.1499938964844,293.1499938964844,280.95001220703125,36200.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967800498008728,1.0,0.0,0.0,3.641887903213501,3.641911745071411,8.850064432408544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3779296875,0.0,1525.6612548828125,1895.4371337890625,0.0,4021.807373046875,0.903605818748474,1.0,0.0,3.0,1.0,0.0
12247260,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7452036738395691,0.3330958783626556,0.3051770627498626,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.810745120048523,0.4314302504062652,0.4133365750312805,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.933172643184662,0.5747755169868469,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7459423542022705,0.3342143595218658,0.3223741054534912,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6336331963539124,0.2020202428102493,0.9386096596717834,284.9574279785156,284.95001220703125,296.9923400878906,287.97625732421875,297.1544189453125,297.2144775390625,284.9573059082031,1.0,0.6183940768241882,0.3732384145259857,0.3732384145259857,1.0,1.0,-3.0670158863067627,0.834929883480072,2.232086181640625,0.1413462609052658,0.8966763615608215,0.8966763615608215,0.0,223.19436645507807,208.0,39501.11328125,0.0,2811.31103515625,1.0,280.9416809082031,283.53436279296875,290.8964233398437,293.3961486816406,293.1499938964844,293.1499938964844,281.25,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483261108398438,1.0,0.0,0.0,3.6394894123077393,3.6395132541656494,8.83841096310789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.29931640625,0.0,1521.89013671875,1895.4371337890625,0.0,3847.86962890625,0.9029733538627625,1.0,0.0,3.0,1.0,0.0
12247320,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7452036738395691,0.3330958783626556,0.3051770627498626,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.810745120048523,0.4314302504062652,0.4133365750312805,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.933172643184662,0.5747755169868469,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7459423542022705,0.3342143595218658,0.3223741054534912,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6336331963539124,0.2020202428102493,0.9386096596717834,284.9574279785156,284.95001220703125,296.9923400878906,287.97625732421875,297.1544189453125,297.2144775390625,284.9573059082031,1.0,0.6183940768241882,0.3732384145259857,0.3732384145259857,1.0,1.0,-3.0670158863067627,0.834929883480072,2.232086181640625,0.1413462609052658,0.8966763615608215,0.8966763615608215,0.0,223.19436645507807,208.0,39501.11328125,0.0,2811.31103515625,1.0,280.9416809082031,283.53436279296875,290.8964233398437,293.3961486816406,293.1499938964844,293.1499938964844,281.25,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483261108398438,1.0,0.0,0.0,3.6394894123077393,3.6395132541656494,8.83841096310789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.29931640625,0.0,1521.89013671875,1895.4371337890625,0.0,3847.86962890625,0.9029733538627625,1.0,0.0,3.0,1.0,0.0
12247380,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7471513152122498,0.3318439424037933,0.3038066327571869,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8141929507255554,0.43177130818367,0.41348797082901,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9990000128746032,0.9371218681335448,0.5675009489059448,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7480125427246094,0.3331260979175567,0.3210836350917816,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6346184611320496,0.2006730586290359,0.9313185811042786,285.1191711425781,284.95001220703125,296.9346008300781,287.9496765136719,297.156005859375,297.2382507324219,285.1195983886719,1.0,0.613537609577179,0.3737618327140808,0.3737618327140808,1.0,1.0,-3.046469449996948,0.8295179009437561,2.216951370239258,0.140424758195877,0.9002946019172668,0.9002946019172668,0.0,218.2928009033203,211.0,38170.16015625,0.0,2745.104248046875,1.0,281.2416687011719,283.7436218261719,290.8720397949219,293.28082275390625,293.1499938964844,293.1499938964844,281.54998779296875,35857.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298049807548524,1.0,0.0,0.0,3.64419937133789,3.644223213195801,8.861301807883137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2373046875,0.0,1525.663330078125,1895.4371337890625,0.0,3679.353759765625,0.9038978219032288,1.0,0.0,3.0,1.0,0.0
12247440,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7471513152122498,0.3318439424037933,0.3038066327571869,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8141929507255554,0.43177130818367,0.41348797082901,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9990000128746032,0.9371218681335448,0.5675009489059448,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7480125427246094,0.3331260979175567,0.3210836350917816,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6346184611320496,0.2006730586290359,0.9313185811042786,285.1191711425781,284.95001220703125,296.9346008300781,287.9496765136719,297.156005859375,297.2382507324219,285.1195983886719,1.0,0.613537609577179,0.3737618327140808,0.3737618327140808,1.0,1.0,-3.046469449996948,0.8295179009437561,2.216951370239258,0.140424758195877,0.9002946019172668,0.9002946019172668,0.0,218.2928009033203,211.0,38170.16015625,0.0,2745.104248046875,1.0,281.2416687011719,283.7436218261719,290.8720397949219,293.28082275390625,293.1499938964844,293.1499938964844,281.54998779296875,35857.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298049807548524,1.0,0.0,0.0,3.64419937133789,3.644223213195801,8.861301807883137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2373046875,0.0,1525.663330078125,1895.4371337890625,0.0,3679.353759765625,0.9038978219032288,1.0,0.0,3.0,1.0,0.0
12247500,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7474772334098816,0.3313313722610473,0.3032427132129669,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8151143789291382,0.4319551289081573,0.4136143624782562,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.9990000128746032,0.9389299750328064,0.565670907497406,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.7484124898910522,0.332702487707138,0.3205855190753937,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.6346402764320374,0.2001188099384308,0.928416669368744,285.2556457519531,284.95001220703125,296.9057312011719,287.93634033203125,297.15655517578125,297.2497863769531,285.263427734375,1.0,0.6120584011077881,0.3740235269069671,0.3740235269069671,1.0,1.0,-3.039652109146118,0.8279545307159424,2.211697578430176,0.1404097229242324,0.9036496877670288,0.9036496877670288,0.0,217.0057830810547,211.0,37281.03125,0.0,2725.067626953125,1.0,281.4986267089844,283.921875,290.8386535644531,293.1395874023437,293.1499938964844,293.1499938964844,281.54998779296875,35730.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190405607223512,1.0,0.0,0.0,3.649561643600464,3.649585723876953,8.887399189916323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.5068359375,0.0,1530.6650390625,1895.4371337890625,0.0,3580.301513671875,0.9050459861755372,1.0,0.0,3.0,1.0,0.0
12247560,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.7476368546485901,0.3309172093868255,0.3028512597084045,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8157237768173218,0.4321494102478027,0.4137723445892334,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.9990000128746032,0.9406382441520692,0.564561665058136,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.7486234903335571,0.3323743939399719,0.3202397525310516,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6345338225364685,0.1996486485004425,0.9261028170585632,285.2984619140625,284.95001220703125,296.8768615722656,287.9230041503906,297.15692138671875,297.26123046875,285.2991943359375,1.0,0.6110807657241821,0.374300867319107,0.374300867319107,1.0,1.0,-3.034837484359741,0.8270968794822693,2.207740545272827,0.1406624764204025,0.906447410583496,0.906447410583496,0.0,216.20144653320312,214.0,37145.96484375,0.0,2711.504638671875,1.0,281.5418701171875,283.9671325683594,290.8580322265625,293.1981506347656,293.1499938964844,293.1499938964844,281.25,35627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139031767845154,1.0,0.0,0.0,3.65743637084961,3.657460451126098,8.925794077185856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14453125,0.0,1538.66845703125,1895.4371337890625,0.0,3532.79052734375,0.9067037105560304,1.0,0.0,3.0,1.0,0.0
12247620,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.74593186378479,0.3284637928009033,0.3011567294597626,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8154996633529663,0.4323945641517639,0.4140697121620178,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.9404183626174928,0.5654550790786743,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7472773194313049,0.3305771648883819,0.3189389109611511,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6328824162483215,0.1979843527078628,0.9199104309082032,285.105224609375,284.95001220703125,296.819091796875,287.896240234375,297.1346435546875,297.25262451171875,285.1031188964844,1.0,0.6100465655326843,0.3748555481433868,0.3748555481433868,1.0,1.0,-3.0252277851104736,0.8253785371780396,2.199849367141724,0.141292467713356,0.9069766402244568,0.9069766402244568,0.0,216.3251190185547,217.0,37922.96484375,0.0,2693.46044921875,1.0,281.2577209472656,283.7327880859375,290.94140625,293.40057373046875,293.1499938964844,293.1499938964844,280.95001220703125,35745.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277429580688475,1.0,0.0,0.0,3.667771339416504,3.667795658111572,8.976309686659079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.193359375,0.0,1551.114990234375,1895.4371337890625,0.0,3660.43603515625,0.9090681076049804,1.0,0.0,3.0,1.0,0.0
12247680,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.74593186378479,0.3284637928009033,0.3011567294597626,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8154996633529663,0.4323945641517639,0.4140697121620178,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.9404183626174928,0.5654550790786743,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7472773194313049,0.3305771648883819,0.3189389109611511,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6328824162483215,0.1979843527078628,0.9199104309082032,285.105224609375,284.95001220703125,296.819091796875,287.896240234375,297.1346435546875,297.25262451171875,285.1031188964844,1.0,0.6100465655326843,0.3748555481433868,0.3748555481433868,1.0,1.0,-3.0252277851104736,0.8253785371780396,2.199849367141724,0.141292467713356,0.9069766402244568,0.9069766402244568,0.0,216.3251190185547,217.0,37922.96484375,0.0,2693.46044921875,1.0,281.2577209472656,283.7327880859375,290.94140625,293.40057373046875,293.1499938964844,293.1499938964844,280.95001220703125,35745.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277429580688475,1.0,0.0,0.0,3.667771339416504,3.667795658111572,8.976309686659079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.193359375,0.0,1551.114990234375,1895.4371337890625,0.0,3660.43603515625,0.9090681076049804,1.0,0.0,3.0,1.0,0.0
12247740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7417715191841125,0.3246848583221435,0.298097163438797,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8136680722236633,0.4324893355369568,0.4142855703830719,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.9365454912185668,0.5697387456893921,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7436736822128296,0.3276211321353912,0.3164812624454498,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6292181611061096,0.195439338684082,0.909848690032959,284.8989562988281,284.95001220703125,296.7613220214844,287.869384765625,297.0929870605469,297.2172241210937,284.89678955078125,1.0,0.6095181703567505,0.3754102289676666,0.3754102289676666,1.0,1.0,-3.0119128227233887,0.8224064111709595,2.18950629234314,0.1414981931447982,0.9046157002449036,0.9046157002449036,0.0,218.19224548339844,220.0,38806.6953125,0.0,2677.32861328125,1.0,280.9580383300781,283.489013671875,290.9335327148437,293.4684143066406,293.1499938964844,293.1499938964844,280.6499938964844,35956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442331790924072,1.0,0.0,0.0,3.670105218887329,3.6701292991638175,8.98773578228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.07568359375,0.0,1555.3251953125,1895.4371337890625,0.0,3810.86474609375,0.9097270369529724,1.0,0.0,3.0,1.0,0.0
12247800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7417715191841125,0.3246848583221435,0.298097163438797,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8136680722236633,0.4324893355369568,0.4142855703830719,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.9365454912185668,0.5697387456893921,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7436736822128296,0.3276211321353912,0.3164812624454498,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6292181611061096,0.195439338684082,0.909848690032959,284.8989562988281,284.95001220703125,296.7613220214844,287.869384765625,297.0929870605469,297.2172241210937,284.89678955078125,1.0,0.6095181703567505,0.3754102289676666,0.3754102289676666,1.0,1.0,-3.0119128227233887,0.8224064111709595,2.18950629234314,0.1414981931447982,0.9046157002449036,0.9046157002449036,0.0,218.19224548339844,220.0,38806.6953125,0.0,2677.32861328125,1.0,280.9580383300781,283.489013671875,290.9335327148437,293.4684143066406,293.1499938964844,293.1499938964844,280.6499938964844,35956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442331790924072,1.0,0.0,0.0,3.670105218887329,3.6701292991638175,8.98773578228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.07568359375,0.0,1555.3251953125,1895.4371337890625,0.0,3810.86474609375,0.9097270369529724,1.0,0.0,3.0,1.0,0.0
12247860,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7365408539772034,0.3203095197677612,0.2944246828556061,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8110478520393372,0.4324893653392792,0.4144393503665924,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9990000128746032,0.9302190542221068,0.5756515860557556,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7389835715293884,0.3240356743335724,0.3133667111396789,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.6244300007820129,0.1923391968011856,0.8971414566040039,284.6920471191406,284.95001220703125,296.7035827636719,287.84246826171875,297.0445251464844,297.1722412109375,284.6899108886719,1.0,0.6091126799583435,0.3757526576519012,0.3757526576519012,1.0,1.0,-2.995774269104004,0.8179178237915039,2.1778564453125,0.1408071666955948,0.8994882106781006,0.8994882106781006,0.0,220.88595581054688,223.0,39626.0703125,0.0,2660.115478515625,1.0,280.6581115722656,283.24737548828125,290.8966064453125,293.48736572265625,293.1499938964844,293.1499938964844,280.3500061035156,36217.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579493403434752,1.0,0.0,0.0,3.662796974182129,3.662821292877197,8.95197786121571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.40625,0.0,1549.0860595703125,1895.4371337890625,0.0,3934.285400390625,0.908266007900238,1.0,0.0,3.0,1.0,0.0
12247920,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7365408539772034,0.3203095197677612,0.2944246828556061,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8110478520393372,0.4324893653392792,0.4144393503665924,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9990000128746032,0.9302190542221068,0.5756515860557556,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7389835715293884,0.3240356743335724,0.3133667111396789,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.6244300007820129,0.1923391968011856,0.8971414566040039,284.6920471191406,284.95001220703125,296.7035827636719,287.84246826171875,297.0445251464844,297.1722412109375,284.6899108886719,1.0,0.6091126799583435,0.3757526576519012,0.3757526576519012,1.0,1.0,-2.995774269104004,0.8179178237915039,2.1778564453125,0.1408071666955948,0.8994882106781006,0.8994882106781006,0.0,220.88595581054688,223.0,39626.0703125,0.0,2660.115478515625,1.0,280.6581115722656,283.24737548828125,290.8966064453125,293.48736572265625,293.1499938964844,293.1499938964844,280.3500061035156,36217.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579493403434752,1.0,0.0,0.0,3.662796974182129,3.662821292877197,8.95197786121571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.40625,0.0,1549.0860595703125,1895.4371337890625,0.0,3934.285400390625,0.908266007900238,1.0,0.0,3.0,1.0,0.0
12247980,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.7308521866798401,0.315588504076004,0.2904166877269745,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891662597656,0.808063805103302,0.4324220418930053,0.4145416617393493,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.9990000128746032,0.9216917753219604,0.5822550654411316,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.7338226437568665,0.320083737373352,0.3098726570606231,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.6189932227134705,0.1889189630746841,0.8828251957893372,284.4891357421875,284.95001220703125,296.64581298828125,287.81549072265625,296.9980163574219,297.1298522949219,284.4872741699219,1.0,0.6086713075637817,0.3760950863361358,0.3760950863361358,1.0,1.0,-2.977609872817993,0.8127171993255615,2.164892673492432,0.1398481279611587,0.8916751146316528,0.8916751146316528,0.0,223.9315643310547,211.0,40405.28515625,0.0,2640.956787109375,1.0,280.3583068847656,283.0111999511719,290.8579406738281,293.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,36513.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690784215927124,1.0,0.0,0.0,3.644497394561768,3.644521474838257,8.862751883498277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.162109375,0.0,1530.89208984375,1895.4371337890625,0.0,4033.086181640625,0.9043771028518676,1.0,0.0,3.0,1.0,0.0
12248040,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.7308521866798401,0.315588504076004,0.2904166877269745,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891662597656,0.808063805103302,0.4324220418930053,0.4145416617393493,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.9990000128746032,0.9216917753219604,0.5822550654411316,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.7338226437568665,0.320083737373352,0.3098726570606231,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.6189932227134705,0.1889189630746841,0.8828251957893372,284.4891357421875,284.95001220703125,296.64581298828125,287.81549072265625,296.9980163574219,297.1298522949219,284.4872741699219,1.0,0.6086713075637817,0.3760950863361358,0.3760950863361358,1.0,1.0,-2.977609872817993,0.8127171993255615,2.164892673492432,0.1398481279611587,0.8916751146316528,0.8916751146316528,0.0,223.9315643310547,211.0,40405.28515625,0.0,2640.956787109375,1.0,280.3583068847656,283.0111999511719,290.8579406738281,293.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,36513.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690784215927124,1.0,0.0,0.0,3.644497394561768,3.644521474838257,8.862751883498277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.162109375,0.0,1530.89208984375,1895.4371337890625,0.0,4033.086181640625,0.9043771028518676,1.0,0.0,3.0,1.0,0.0
12248100,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7293502688407898,0.3136652410030365,0.288435161113739,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60565185546875,0.808091938495636,0.4324158728122711,0.4145145714282989,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.9990000128746032,0.9178717136383056,0.5821563601493835,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.7325515747070312,0.3183776438236236,0.3080838918685913,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.6173126697540283,0.1873613744974136,0.875326931476593,284.6056823730469,284.95001220703125,296.616943359375,287.8019714355469,296.9815673828125,297.11785888671875,284.6127319335937,1.0,0.6064144372940063,0.3762663006782532,0.3762663006782532,1.0,1.0,-2.963923931121826,0.8085539937019348,2.155369758605957,0.1389473676681518,0.8904868364334106,0.8904868364334106,0.0,223.352294921875,211.0,39324.68359375,0.0,2612.085205078125,1.0,280.60113525390625,283.1698608398437,290.7568664550781,293.2373046875,293.1499938964844,293.1499938964844,280.6499938964844,36490.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600287079811096,1.0,0.0,0.0,3.634864330291748,3.634888410568237,8.815961791697191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.35302734375,0.0,1520.0457763671875,1895.4371337890625,0.0,3952.841552734375,0.902267038822174,1.0,0.0,3.0,1.0,0.0
12248160,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7291794419288635,0.3122247159481048,0.2869230210781097,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.8092752695083618,0.4324493706226349,0.4144749641418457,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.9990000128746032,0.9153953194618224,0.579544723033905,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7324889898300171,0.3170216679573059,0.3066168129444122,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.6166825294494629,0.1860427558422088,0.8686943650245667,284.6416320800781,284.95001220703125,296.5881042480469,287.7884521484375,296.9699401855469,297.11260986328125,284.6418762207031,1.0,0.603398859500885,0.37655970454216,0.37655970454216,1.0,1.0,-2.9491844177246094,0.8043398857116699,2.1448447704315186,0.1381169855594635,0.8888348340988159,0.8888348340988159,0.0,221.2982635498047,199.0,39017.76171875,0.0,2574.049072265625,1.0,280.64215087890625,283.21142578125,290.7301025390625,293.2174987792969,293.1499938964844,293.1499938964844,280.95001220703125,36454.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953063428401947,1.0,0.0,0.0,3.626854419708252,3.626878261566162,8.777150242167409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.7314453125,0.0,1510.952880859375,1895.4371337890625,0.0,3890.517333984375,0.9004257917404175,1.0,0.0,3.0,1.0,0.0
