time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248220,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7312041521072388,0.3101056516170501,0.2846066951751709,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8137304186820984,0.4325847029685974,0.4143674969673157,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.9136946797370912,0.569715678691864,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7345963716506958,0.3149172365665436,0.3042356967926025,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.6174817085266113,0.1839025318622589,0.8573382496833801,284.8035888671875,284.95001220703125,296.5304260253906,287.7613525390625,296.95367431640625,297.1116638183594,284.8037109375,1.0,0.5956823229789734,0.3771465420722961,0.3771465420722961,1.0,1.0,-2.9179461002349854,0.7953302264213562,2.1226160526275635,0.1362592130899429,0.8882676362991333,0.8882676362991333,0.0,214.56851196289065,202.0,37559.87890625,0.0,2482.68310546875,1.0,280.9414978027344,283.4228820800781,290.67852783203125,293.057861328125,293.1499938964844,293.1499938964844,281.25,36298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329761266708374,1.0,0.0,0.0,3.615200996398926,3.615224599838257,8.720837172404572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.23779296875,0.0,1497.005615234375,1895.4371337890625,0.0,3708.390380859375,0.8977214097976685,1.0,0.0,3.0,1.0,0.0
12248280,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7312041521072388,0.3101056516170501,0.2846066951751709,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8137304186820984,0.4325847029685974,0.4143674969673157,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.9136946797370912,0.569715678691864,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7345963716506958,0.3149172365665436,0.3042356967926025,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.6174817085266113,0.1839025318622589,0.8573382496833801,284.8035888671875,284.95001220703125,296.5304260253906,287.7613525390625,296.95367431640625,297.1116638183594,284.8037109375,1.0,0.5956823229789734,0.3771465420722961,0.3771465420722961,1.0,1.0,-2.9179461002349854,0.7953302264213562,2.1226160526275635,0.1362592130899429,0.8882676362991333,0.8882676362991333,0.0,214.56851196289065,202.0,37559.87890625,0.0,2482.68310546875,1.0,280.9414978027344,283.4228820800781,290.67852783203125,293.057861328125,293.1499938964844,293.1499938964844,281.25,36298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329761266708374,1.0,0.0,0.0,3.615200996398926,3.615224599838257,8.720837172404572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.23779296875,0.0,1497.005615234375,1895.4371337890625,0.0,3708.390380859375,0.8977214097976685,1.0,0.0,3.0,1.0,0.0
12248340,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.732004702091217,0.3085605800151825,0.2830142080783844,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8161521553993225,0.432776391506195,0.4144252836704254,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.9143935441970824,0.5645198225975037,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7353901267051697,0.3133163154125213,0.3025160729885101,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.617342472076416,0.1822535693645477,0.8489340543746948,284.9686279296875,284.95001220703125,296.4728088378906,287.7342529296875,296.94287109375,297.118408203125,284.9691772460937,1.0,0.5914772748947144,0.3777333796024322,0.3777333796024322,1.0,1.0,-2.8976709842681885,0.7900080680847168,2.107662916183472,0.1354313641786575,0.8899033665657043,0.8899033665657043,0.0,210.9052734375,205.0,36216.15625,0.0,2427.7880859375,1.0,281.2414245605469,283.6363220214844,290.6531066894531,292.9423522949219,293.1499938964844,293.1499938964844,281.54998779296875,36093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913724720478058,1.0,0.0,0.0,3.6110951900482178,3.611119031906128,8.701040314917918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.94189453125,0.0,1491.0057373046875,1895.4371337890625,0.0,3531.137939453125,0.8966652750968933,1.0,0.0,3.0,1.0,0.0
12248400,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.732004702091217,0.3085605800151825,0.2830142080783844,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8161521553993225,0.432776391506195,0.4144252836704254,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.9143935441970824,0.5645198225975037,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7353901267051697,0.3133163154125213,0.3025160729885101,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.617342472076416,0.1822535693645477,0.8489340543746948,284.9686279296875,284.95001220703125,296.4728088378906,287.7342529296875,296.94287109375,297.118408203125,284.9691772460937,1.0,0.5914772748947144,0.3777333796024322,0.3777333796024322,1.0,1.0,-2.8976709842681885,0.7900080680847168,2.107662916183472,0.1354313641786575,0.8899033665657043,0.8899033665657043,0.0,210.9052734375,205.0,36216.15625,0.0,2427.7880859375,1.0,281.2414245605469,283.6363220214844,290.6531066894531,292.9423522949219,293.1499938964844,293.1499938964844,281.54998779296875,36093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913724720478058,1.0,0.0,0.0,3.6110951900482178,3.611119031906128,8.701040314917918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.94189453125,0.0,1491.0057373046875,1895.4371337890625,0.0,3531.137939453125,0.8966652750968933,1.0,0.0,3.0,1.0,0.0
12248460,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7316702008247375,0.3073289096355438,0.2818180024623871,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8169728517532349,0.4330020844936371,0.4145979285240173,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.9151978492736816,0.5629680752754211,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7350173592567444,0.3120101988315582,0.3011901974678039,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.6163285970687866,0.1808873862028122,0.8423805236816406,285.1465759277344,284.95001220703125,296.4152526855469,287.7071228027344,296.9342956542969,297.12860107421875,285.1473388671875,1.0,0.5893113613128662,0.3785384595394134,0.3785384595394134,1.0,1.0,-2.885099172592163,0.7878191471099854,2.0972800254821777,0.1361538767814636,0.8940083384513855,0.8940083384513855,0.0,209.576400756836,208.0,35123.71484375,0.0,2398.71142578125,1.0,281.5413818359375,283.8606262207031,290.6364440917969,292.8535461425781,293.1499938964844,293.1499938964844,281.8500061035156,35851.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966131210327148,1.0,0.0,0.0,3.6159708499908447,3.615994453430176,8.724551889827126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.24755859375,0.0,1494.5343017578125,1895.4371337890625,0.0,3371.9931640625,0.8975864052772522,1.0,0.0,3.0,1.0,0.0
12248520,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7316702008247375,0.3073289096355438,0.2818180024623871,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8169728517532349,0.4330020844936371,0.4145979285240173,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.9151978492736816,0.5629680752754211,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7350173592567444,0.3120101988315582,0.3011901974678039,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.6163285970687866,0.1808873862028122,0.8423805236816406,285.1465759277344,284.95001220703125,296.4152526855469,287.7071228027344,296.9342956542969,297.12860107421875,285.1473388671875,1.0,0.5893113613128662,0.3785384595394134,0.3785384595394134,1.0,1.0,-2.885099172592163,0.7878191471099854,2.0972800254821777,0.1361538767814636,0.8940083384513855,0.8940083384513855,0.0,209.576400756836,208.0,35123.71484375,0.0,2398.71142578125,1.0,281.5413818359375,283.8606262207031,290.6364440917969,292.8535461425781,293.1499938964844,293.1499938964844,281.8500061035156,35851.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966131210327148,1.0,0.0,0.0,3.6159708499908447,3.615994453430176,8.724551889827126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.24755859375,0.0,1494.5343017578125,1895.4371337890625,0.0,3371.9931640625,0.8975864052772522,1.0,0.0,3.0,1.0,0.0
12248580,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7306280136108398,0.3063108026981354,0.2808806896209717,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8167913556098938,0.4332509934902191,0.414843887090683,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.9990000128746032,0.915664553642273,0.5636972784996033,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7339207530021667,0.3109085261821747,0.3001262545585632,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.614736795425415,0.1796964108943939,0.8369510769844055,285.328369140625,284.95001220703125,296.3577575683594,287.6799621582031,296.926025390625,297.13934326171875,285.3291931152344,1.0,0.5885285139083862,0.379343569278717,0.379343569278717,1.0,1.0,-2.877336502075196,0.7872642278671265,2.09007215499878,0.137466013431549,0.9005749225616455,0.9005749225616455,0.0,209.6925201416016,211.0,34135.640625,0.0,2385.456298828125,1.0,281.84149169921875,284.0865478515625,290.6210327148437,292.7767333984375,293.1499938964844,293.1499938964844,282.1499938964844,35594.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819342255592346,1.0,0.0,0.0,3.63042950630188,3.63045334815979,8.794463042249845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.5751953125,0.0,1508.4888916015625,1895.4371337890625,0.0,3234.70458984375,0.9006392359733582,1.0,0.0,3.0,1.0,0.0
12248640,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7306280136108398,0.3063108026981354,0.2808806896209717,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8167913556098938,0.4332509934902191,0.414843887090683,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.9990000128746032,0.915664553642273,0.5636972784996033,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7339207530021667,0.3109085261821747,0.3001262545585632,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.614736795425415,0.1796964108943939,0.8369510769844055,285.328369140625,284.95001220703125,296.3577575683594,287.6799621582031,296.926025390625,297.13934326171875,285.3291931152344,1.0,0.5885285139083862,0.379343569278717,0.379343569278717,1.0,1.0,-2.877336502075196,0.7872642278671265,2.09007215499878,0.137466013431549,0.9005749225616455,0.9005749225616455,0.0,209.6925201416016,211.0,34135.640625,0.0,2385.456298828125,1.0,281.84149169921875,284.0865478515625,290.6210327148437,292.7767333984375,293.1499938964844,293.1499938964844,282.1499938964844,35594.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819342255592346,1.0,0.0,0.0,3.63042950630188,3.63045334815979,8.794463042249845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.5751953125,0.0,1508.4888916015625,1895.4371337890625,0.0,3234.70458984375,0.9006392359733582,1.0,0.0,3.0,1.0,0.0
12248700,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.7298694252967834,0.3058418929576874,0.2804398238658905,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8164119124412537,0.4333797693252563,0.4149831533432007,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9990000128746032,0.915697693824768,0.5647134184837341,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.7331427931785583,0.3103993833065033,0.2996357679367065,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.6137400269508362,0.1791367530822754,0.8344444632530212,285.4664001464844,284.95001220703125,296.3290710449219,287.6663818359375,296.9213562011719,297.14404296875,285.47491455078125,1.0,0.5884995460510254,0.37974613904953,0.37974613904953,1.0,1.0,-2.874591827392578,0.7873688340187073,2.087223052978516,0.1382593363523483,0.9053466320037842,0.9053466320037842,0.0,210.15481567382807,211.0,33301.2421875,0.0,2382.846435546875,1.0,282.0982971191406,284.2658386230469,290.584716796875,292.641845703125,293.1499938964844,293.1499938964844,282.1499938964844,35454.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726871609687805,1.0,0.0,0.0,3.641047477722168,3.641071319580078,8.845980801197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.599609375,0.0,1519.15673828125,1895.4371337890625,0.0,3148.01611328125,0.9029511213302612,1.0,0.0,3.0,1.0,0.0
12248760,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.7291224002838135,0.3054429590702057,0.2801193296909332,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.8159436583518982,0.4335148632526397,0.4151382744312286,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,0.9156898260116576,0.5659456849098206,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.7323518395423889,0.3099481463432312,0.2992403209209442,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6127281785011292,0.178619310259819,0.8322432637214661,285.5105285644531,284.95001220703125,296.3003845214844,287.6528015136719,296.9169311523437,297.1490173339844,285.5113220214844,1.0,0.588666558265686,0.3799950182437897,0.3799950182437897,1.0,1.0,-2.872751951217652,0.7874074578285217,2.0853445529937744,0.1387842297554016,0.9095735549926758,0.9095735549926758,0.0,210.77207946777344,214.0,33194.90234375,0.0,2382.60498046875,1.0,282.1417541503906,284.310791015625,290.60162353515625,292.7003173828125,293.1499938964844,293.1499938964844,281.8500061035156,35342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687973022460938,1.0,0.0,0.0,3.654299736022949,3.6543235778808594,8.910490691960149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.0673828125,0.0,1533.0343017578125,1895.4371337890625,0.0,3111.528564453125,0.9058054685592652,1.0,0.0,3.0,1.0,0.0
12248820,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7261860966682434,0.3030509948730469,0.2785428464412689,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.8141670227050781,0.4336313009262085,0.4153904914855957,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.9118694067001344,0.5701687335968018,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7295750975608826,0.3079063594341278,0.297779381275177,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.6095218062400818,0.1768815666437149,0.8260124325752258,285.3150939941406,284.95001220703125,296.2430725097656,287.6256408691406,296.8925476074219,297.1375427246094,285.3129272460937,1.0,0.589253306388855,0.3804928362369537,0.3804928362369537,1.0,1.0,-2.866997003555298,0.7867165803909302,2.080280303955078,0.139625608921051,0.912890613079071,0.912890613079071,0.0,212.9190216064453,217.0,33998.296875,0.0,2382.900146484375,1.0,281.8576965332031,284.0723571777344,290.6871032714844,292.9053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35450.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860812187194824,1.0,0.0,0.0,3.6756033897399902,3.6756277084350586,9.014685815600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.2109375,0.0,1557.700927734375,1895.4371337890625,0.0,3273.541015625,0.9106208682060242,1.0,0.0,3.0,1.0,0.0
12248880,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7261860966682434,0.3030509948730469,0.2785428464412689,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.8141670227050781,0.4336313009262085,0.4153904914855957,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.9118694067001344,0.5701687335968018,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7295750975608826,0.3079063594341278,0.297779381275177,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.6095218062400818,0.1768815666437149,0.8260124325752258,285.3150939941406,284.95001220703125,296.2430725097656,287.6256408691406,296.8925476074219,297.1375427246094,285.3129272460937,1.0,0.589253306388855,0.3804928362369537,0.3804928362369537,1.0,1.0,-2.866997003555298,0.7867165803909302,2.080280303955078,0.139625608921051,0.912890613079071,0.912890613079071,0.0,212.9190216064453,217.0,33998.296875,0.0,2382.900146484375,1.0,281.8576965332031,284.0723571777344,290.6871032714844,292.9053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35450.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860812187194824,1.0,0.0,0.0,3.6756033897399902,3.6756277084350586,9.014685815600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.2109375,0.0,1557.700927734375,1895.4371337890625,0.0,3273.541015625,0.9106208682060242,1.0,0.0,3.0,1.0,0.0
12248940,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7212844491004944,0.2992708384990692,0.2755422592163086,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8113758563995361,0.433585911989212,0.4155219793319702,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.9038256406784058,0.5764407515525818,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7251125574111938,0.3046974241733551,0.2951313555240631,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.6044642329216003,0.1742947548627853,0.8159676790237427,285.0992736816406,284.95001220703125,296.1859130859375,287.5984802246094,296.859375,297.1137084960937,285.09698486328125,1.0,0.5897532105445862,0.3809906244277954,0.3809906244277954,1.0,1.0,-2.8558363914489746,0.7841733694076538,2.0716631412506104,0.1398079544305801,0.9131262898445128,0.9131262898445128,0.0,216.0360565185547,205.0,34766.34375,0.0,2378.360107421875,1.0,281.5579833984375,283.8143920898437,290.6744384765625,292.9642944335937,293.1499938964844,293.1499938964844,281.25,35660.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052555561065674,1.0,0.0,0.0,3.688966989517212,3.68899130821228,9.080355312107712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.24462890625,0.0,1574.3878173828125,1895.4371337890625,0.0,3452.5224609375,0.913749635219574,1.0,0.0,3.0,1.0,0.0
12249000,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7212844491004944,0.2992708384990692,0.2755422592163086,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8113758563995361,0.433585911989212,0.4155219793319702,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.9038256406784058,0.5764407515525818,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7251125574111938,0.3046974241733551,0.2951313555240631,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.6044642329216003,0.1742947548627853,0.8159676790237427,285.0992736816406,284.95001220703125,296.1859130859375,287.5984802246094,296.859375,297.1137084960937,285.09698486328125,1.0,0.5897532105445862,0.3809906244277954,0.3809906244277954,1.0,1.0,-2.8558363914489746,0.7841733694076538,2.0716631412506104,0.1398079544305801,0.9131262898445128,0.9131262898445128,0.0,216.0360565185547,205.0,34766.34375,0.0,2378.360107421875,1.0,281.5579833984375,283.8143920898437,290.6744384765625,292.9642944335937,293.1499938964844,293.1499938964844,281.25,35660.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052555561065674,1.0,0.0,0.0,3.688966989517212,3.68899130821228,9.080355312107712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.24462890625,0.0,1574.3878173828125,1895.4371337890625,0.0,3452.5224609375,0.913749635219574,1.0,0.0,3.0,1.0,0.0
12249060,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7186068296432495,0.2948243319988251,0.2716611921787262,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8119189739227295,0.4334351718425751,0.4153761267662048,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.8941293954849243,0.5750548243522644,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7229412198066711,0.3008290529251098,0.2915934324264526,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6011987924575806,0.1710768491029739,0.8020651340484619,284.8783874511719,284.95001220703125,296.1288452148437,287.57135009765625,296.8285827636719,297.0925598144531,284.8756103515625,1.0,0.5850420594215393,0.3815030753612518,0.3815030753612518,1.0,1.0,-2.828390598297119,0.7760677933692932,2.052322626113892,0.1382413804531097,0.9103878140449524,0.9103878140449524,0.0,214.2500915527344,193.0,35431.97265625,0.0,2321.628662109375,1.0,281.2579040527344,283.555419921875,290.62969970703125,292.9673767089844,293.1499938964844,293.1499938964844,280.95001220703125,35920.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199877977371216,1.0,0.0,0.0,3.69273853302002,3.692762851715088,9.098931741391424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4560546875,0.0,1580.639892578125,1895.4371337890625,0.0,3589.0458984375,0.9147652983665466,1.0,0.0,3.0,1.0,0.0
12249120,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7186068296432495,0.2948243319988251,0.2716611921787262,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8119189739227295,0.4334351718425751,0.4153761267662048,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.8941293954849243,0.5750548243522644,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7229412198066711,0.3008290529251098,0.2915934324264526,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6011987924575806,0.1710768491029739,0.8020651340484619,284.8783874511719,284.95001220703125,296.1288452148437,287.57135009765625,296.8285827636719,297.0925598144531,284.8756103515625,1.0,0.5850420594215393,0.3815030753612518,0.3815030753612518,1.0,1.0,-2.828390598297119,0.7760677933692932,2.052322626113892,0.1382413804531097,0.9103878140449524,0.9103878140449524,0.0,214.2500915527344,193.0,35431.97265625,0.0,2321.628662109375,1.0,281.2579040527344,283.555419921875,290.62969970703125,292.9673767089844,293.1499938964844,293.1499938964844,280.95001220703125,35920.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199877977371216,1.0,0.0,0.0,3.69273853302002,3.692762851715088,9.098931741391424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4560546875,0.0,1580.639892578125,1895.4371337890625,0.0,3589.0458984375,0.9147652983665466,1.0,0.0,3.0,1.0,0.0
12249180,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.7177368998527527,0.2901474237442016,0.2673466205596924,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8149015307426453,0.4332102239131927,0.4150327146053314,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.9990000128746032,0.8851869702339172,0.5680750608444214,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.7225362658500671,0.2966024875640869,0.2875372767448425,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.5992974638938904,0.1674804538488388,0.785589337348938,284.6523132324219,284.95001220703125,296.0719299316406,287.54425048828125,296.7944030761719,297.0663757324219,284.6488952636719,1.0,0.5771669149398804,0.3820155262947082,0.3820155262947082,1.0,1.0,-2.789736032485962,0.7640937566757202,2.025642156600952,0.1351489573717117,0.9046198129653932,0.9046198129653932,0.0,208.92662048339844,181.0,36010.19140625,0.0,2229.919921875,1.0,280.9579162597656,283.29791259765625,290.5856018066406,292.9605712890625,293.1499938964844,293.1499938964844,280.6499938964844,36220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310376048088074,1.0,0.0,0.0,3.6854968070983887,3.685521364212036,9.063279549081926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.23095703125,0.0,1574.6834716796875,1895.4371337890625,0.0,3690.64794921875,0.9133414030075072,1.0,0.0,3.0,1.0,0.0
12249240,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.7177368998527527,0.2901474237442016,0.2673466205596924,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8149015307426453,0.4332102239131927,0.4150327146053314,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.9990000128746032,0.8851869702339172,0.5680750608444214,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.7225362658500671,0.2966024875640869,0.2875372767448425,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.5992974638938904,0.1674804538488388,0.785589337348938,284.6523132324219,284.95001220703125,296.0719299316406,287.54425048828125,296.7944030761719,297.0663757324219,284.6488952636719,1.0,0.5771669149398804,0.3820155262947082,0.3820155262947082,1.0,1.0,-2.789736032485962,0.7640937566757202,2.025642156600952,0.1351489573717117,0.9046198129653932,0.9046198129653932,0.0,208.92662048339844,181.0,36010.19140625,0.0,2229.919921875,1.0,280.9579162597656,283.29791259765625,290.5856018066406,292.9605712890625,293.1499938964844,293.1499938964844,280.6499938964844,36220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310376048088074,1.0,0.0,0.0,3.6854968070983887,3.685521364212036,9.063279549081926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.23095703125,0.0,1574.6834716796875,1895.4371337890625,0.0,3690.64794921875,0.9133414030075072,1.0,0.0,3.0,1.0,0.0
12249300,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.7179509997367859,0.287897914648056,0.2652351260185241,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8170612454414368,0.4330752491950989,0.4148094058036804,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.9990000128746032,0.8811277747154236,0.5630627274513245,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919738769531,0.722856342792511,0.2944042086601257,0.2854051291942596,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.598773717880249,0.1656093895435333,0.776833176612854,284.4898681640625,284.95001220703125,296.0435485839844,287.5307312011719,296.7754821777344,297.05059814453125,284.4785461425781,1.0,0.5723844170570374,0.3822717368602752,0.3822717368602752,1.0,1.0,-2.7678232192993164,0.7572010159492493,2.010622262954712,0.133252814412117,0.8999794721603394,0.8999794721603394,0.0,205.3538055419922,181.0,36639.16015625,0.0,2176.2666015625,1.0,280.7004089355469,283.1019592285156,290.5907592773437,293.0530090332031,293.1499938964844,293.1499938964844,280.6499938964844,36399.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379421472549438,1.0,0.0,0.0,3.67741060256958,3.677434921264648,9.023552252074296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.27294921875,0.0,1566.8905029296875,1895.4371337890625,0.0,3753.716552734375,0.911616325378418,1.0,0.0,3.0,1.0,0.0
12249360,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.7183282971382141,0.2855705320835113,0.2630546987056732,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.8194552659988403,0.4329183995723724,0.4145525693893432,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819274902344,0.9990000128746032,0.8771770000457764,0.5575149655342102,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.7232972383499146,0.2920990884304046,0.2831465899944305,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.5983378887176514,0.1636718362569809,0.7676807641983032,284.38397216796875,284.95001220703125,296.0151672363281,287.5172119140625,296.6593322753906,297.03448486328125,284.3746643066406,1.0,0.5671106576919556,0.5058174133300781,0.5058174133300781,0.800000011920929,1.0,-2.744518995285034,1.0225642919540403,1.721954584121704,0.4036361575126648,0.8951463103294373,0.8951463103294373,0.0,201.5081024169922,169.0,35972.9921875,0.0,2118.66845703125,1.0,280.65802001953125,283.0146789550781,290.5437927246094,292.9381408691406,293.1499938964844,293.1499938964844,280.95001220703125,36581.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93924480676651,1.0,0.0,0.0,3.665307521820069,3.6653318405151367,8.964253197518701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.728515625,0.0,1554.635498046875,1895.4371337890625,0.0,3765.575927734375,0.9090524315834044,1.0,0.0,3.0,1.0,0.0
12249420,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.7207299470901489,0.2816536724567413,0.2590394616127014,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868713378906,0.8257671594619751,0.4326694011688232,0.4139994382858276,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.9990000128746032,0.8722440600395203,0.5432450771331787,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.7257156372070312,0.2881091833114624,0.2788833677768707,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.5989461541175842,0.1602205336093902,0.7500706315040588,284.3871459960937,284.95001220703125,295.9585876464844,287.4902038574219,296.3533020019531,297.01544189453125,284.3785705566406,1.0,0.5556826591491699,0.7529087066650391,0.7529087066650391,0.4000000059604645,1.0,-2.695594310760498,1.713469386100769,0.9821249842643738,1.1044142246246338,0.8879373073577881,0.8879373073577881,0.0,192.2415771484375,172.0,33190.61328125,0.0,1997.955810546875,1.0,280.94219970703125,283.1285095214844,290.3794860839844,292.5519714355469,293.1499938964844,293.1499938964844,281.25,36712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912836253643036,1.0,0.0,0.0,3.638789415359497,3.6388134956359854,8.835012295094202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.29833984375,0.0,1526.050048828125,1895.4371337890625,0.0,3522.90625,0.903239130973816,1.0,0.0,3.0,1.0,0.0
12249480,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.7207299470901489,0.2816536724567413,0.2590394616127014,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868713378906,0.8257671594619751,0.4326694011688232,0.4139994382858276,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.9990000128746032,0.8722440600395203,0.5432450771331787,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.7257156372070312,0.2881091833114624,0.2788833677768707,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.5989461541175842,0.1602205336093902,0.7500706315040588,284.3871459960937,284.95001220703125,295.9585876464844,287.4902038574219,296.3533020019531,297.01544189453125,284.3785705566406,1.0,0.5556826591491699,0.7529087066650391,0.7529087066650391,0.4000000059604645,1.0,-2.695594310760498,1.713469386100769,0.9821249842643738,1.1044142246246338,0.8879373073577881,0.8879373073577881,0.0,192.2415771484375,172.0,33190.61328125,0.0,1997.955810546875,1.0,280.94219970703125,283.1285095214844,290.3794860839844,292.5519714355469,293.1499938964844,293.1499938964844,281.25,36712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912836253643036,1.0,0.0,0.0,3.638789415359497,3.6388134956359854,8.835012295094202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.29833984375,0.0,1526.050048828125,1895.4371337890625,0.0,3522.90625,0.903239130973816,1.0,0.0,3.0,1.0,0.0
12249540,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.7218228578567505,0.2784686684608459,0.2558519542217254,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8299612402915955,0.4324921369552612,0.413626492023468,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.9990000128746032,0.8695750832557678,0.5339751839637756,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.7267708778381348,0.2847862839698791,0.2754161059856415,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.5984880328178406,0.1573748737573623,0.7357614040374756,284.4375305175781,284.95001220703125,295.9021301269531,287.4632568359375,295.90338134765625,297.0058898925781,284.43603515625,1.0,0.5487479567527771,1.0,1.0,0.0,1.0,-2.658812999725342,2.658786058425904,2.698806201806292e-05,2.0546648502349854,0.8815796375274658,0.8815796375274658,0.0,186.5755920410156,175.0,30857.421875,0.0,1919.087890625,1.0,281.2415466308594,283.2828369140625,290.2953796386719,292.28668212890625,293.1499938964844,293.1499938964844,281.54998779296875,36754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750917315483093,1.0,0.0,0.0,3.610210418701172,3.610234260559082,8.696777058503358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.97509765625,0.0,1494.9361572265625,1895.4371337890625,0.0,3170.566650390625,0.8969069719314575,1.0,0.0,3.0,1.0,0.0
12249600,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.7218228578567505,0.2784686684608459,0.2558519542217254,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8299612402915955,0.4324921369552612,0.413626492023468,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.9990000128746032,0.8695750832557678,0.5339751839637756,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.7267708778381348,0.2847862839698791,0.2754161059856415,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.5984880328178406,0.1573748737573623,0.7357614040374756,284.4375305175781,284.95001220703125,295.9021301269531,287.4632568359375,295.90338134765625,297.0058898925781,284.43603515625,1.0,0.5487479567527771,1.0,1.0,0.0,1.0,-2.658812999725342,2.658786058425904,2.698806201806292e-05,2.0546648502349854,0.8815796375274658,0.8815796375274658,0.0,186.5755920410156,175.0,30857.421875,0.0,1919.087890625,1.0,281.2415466308594,283.2828369140625,290.2953796386719,292.28668212890625,293.1499938964844,293.1499938964844,281.54998779296875,36754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750917315483093,1.0,0.0,0.0,3.610210418701172,3.610234260559082,8.696777058503358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.97509765625,0.0,1494.9361572265625,1895.4371337890625,0.0,3170.566650390625,0.8969069719314575,1.0,0.0,3.0,1.0,0.0
12249660,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7212390303611755,0.2762390673160553,0.2535606324672699,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8315144777297974,0.4324156045913696,0.4134611487388611,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.9990000128746032,0.8677284717559814,0.5305612087249756,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7260186672210693,0.2822263240814209,0.2727397978305816,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.5965062379837036,0.1551207453012466,0.7246206402778625,284.6448059082031,284.95001220703125,295.84588623046875,287.4364013671875,295.8470764160156,297.0057067871094,284.6458740234375,1.0,0.5444478988647461,1.0,1.0,0.0,1.0,-2.635145902633667,2.635140419006348,5.585125563811744e-06,2.036381483078003,0.8792107701301575,0.8792107701301575,0.0,183.96131896972656,178.0,29855.62109375,0.0,1871.32568359375,1.0,281.54132080078125,283.5272521972656,290.284912109375,292.1778259277344,293.1499938964844,293.1499938964844,281.8500061035156,36575.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405739068984985,1.0,0.0,0.0,3.5877084732055664,3.587732076644897,8.588702939960058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.56005859375,0.0,1469.193603515625,1895.4371337890625,0.0,2847.077880859375,0.8917902112007141,1.0,0.0,3.0,1.0,0.0
12249720,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7212390303611755,0.2762390673160553,0.2535606324672699,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.8315144777297974,0.4324156045913696,0.4134611487388611,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.9990000128746032,0.8677284717559814,0.5305612087249756,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7260186672210693,0.2822263240814209,0.2727397978305816,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.5965062379837036,0.1551207453012466,0.7246206402778625,284.6448059082031,284.95001220703125,295.84588623046875,287.4364013671875,295.8470764160156,297.0057067871094,284.6458740234375,1.0,0.5444478988647461,1.0,1.0,0.0,1.0,-2.635145902633667,2.635140419006348,5.585125563811744e-06,2.036381483078003,0.8792107701301575,0.8792107701301575,0.0,183.96131896972656,178.0,29855.62109375,0.0,1871.32568359375,1.0,281.54132080078125,283.5272521972656,290.284912109375,292.1778259277344,293.1499938964844,293.1499938964844,281.8500061035156,36575.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405739068984985,1.0,0.0,0.0,3.5877084732055664,3.587732076644897,8.588702939960058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.56005859375,0.0,1469.193603515625,1895.4371337890625,0.0,2847.077880859375,0.8917902112007141,1.0,0.0,3.0,1.0,0.0
12249780,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7202671766281128,0.2746937572956085,0.2520419359207153,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8319427967071533,0.4324221611022949,0.4134345054626465,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.8661872148513794,0.529649555683136,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7247681617736816,0.2802610397338867,0.2707594037055969,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5942573547363281,0.1533648520708084,0.7161880731582642,284.8600769042969,284.95001220703125,295.78985595703125,287.4096069335937,295.7910461425781,297.0133056640625,284.8612670898437,1.0,0.5420852899551392,1.0,1.0,0.0,1.0,-2.6196749210357666,2.619669437408448,5.519807928067166e-06,2.024460554122925,0.879790186882019,0.879790186882019,0.0,182.948974609375,181.0,28959.578125,0.0,1843.6102294921875,1.0,281.8411560058594,283.7740173339844,290.3050231933594,292.13787841796875,293.1499938964844,293.1499938964844,282.1499938964844,36305.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164973855018616,1.0,0.0,0.0,3.575439929962158,3.57546329498291,8.530063269063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3251953125,0.0,1454.0277099609375,1895.4371337890625,0.0,2623.1513671875,0.8888681530952454,1.0,0.0,3.0,1.0,0.0
12249840,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7202671766281128,0.2746937572956085,0.2520419359207153,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8319427967071533,0.4324221611022949,0.4134345054626465,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.8661872148513794,0.529649555683136,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7247681617736816,0.2802610397338867,0.2707594037055969,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5942573547363281,0.1533648520708084,0.7161880731582642,284.8600769042969,284.95001220703125,295.78985595703125,287.4096069335937,295.7910461425781,297.0133056640625,284.8612670898437,1.0,0.5420852899551392,1.0,1.0,0.0,1.0,-2.6196749210357666,2.619669437408448,5.519807928067166e-06,2.024460554122925,0.879790186882019,0.879790186882019,0.0,182.948974609375,181.0,28959.578125,0.0,1843.6102294921875,1.0,281.8411560058594,283.7740173339844,290.3050231933594,292.13787841796875,293.1499938964844,293.1499938964844,282.1499938964844,36305.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164973855018616,1.0,0.0,0.0,3.575439929962158,3.57546329498291,8.530063269063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3251953125,0.0,1454.0277099609375,1895.4371337890625,0.0,2623.1513671875,0.8888681530952454,1.0,0.0,3.0,1.0,0.0
12249900,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7195355296134949,0.2740332782268524,0.2513976097106933,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8317837715148926,0.4324414134025574,0.4134528338909149,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.8653386831283569,0.5299984812736511,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7238962054252625,0.2793837189674377,0.2698891162872314,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.5929616689682007,0.1525900065898895,0.7125645875930786,285.02032470703125,284.95001220703125,295.76190185546875,287.396240234375,295.7630920410156,297.0179443359375,285.03179931640625,1.0,0.541438639163971,1.0,1.0,0.0,1.0,-2.6139402389526367,2.6139347553253174,5.495735877047991e-06,2.0200624465942383,0.8817955851554871,0.8817955851554871,0.0,182.93223571777344,181.0,28266.580078125,0.0,1835.002685546875,1.0,282.0966491699219,283.966064453125,290.2828063964844,292.0246276855469,293.1499938964844,293.1499938964844,282.1499938964844,36138.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048084378242493,1.0,0.0,0.0,3.573322057723999,3.573345184326172,8.519960488229117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.18994140625,0.0,1450.53955078125,1895.4371337890625,0.0,2515.46875,0.888322114944458,1.0,0.0,3.0,1.0,0.0
12249960,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7188013792037964,0.2734753787517547,0.2509092092514038,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.831480860710144,0.4324733018875122,0.4134959280490875,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.8645050525665283,0.5306746959686279,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7229896187782288,0.2785917818546295,0.2691474556922912,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.591665506362915,0.1518887877464294,0.7094058394432068,285.0759582519531,284.95001220703125,295.7340087890625,287.3829040527344,295.7351989746094,297.0237121582031,285.0771484375,1.0,0.5410820245742798,1.0,1.0,0.0,1.0,-2.6095290184021,2.6095235347747803,5.477277227328159e-06,2.0166900157928467,0.8832513689994812,0.8832513689994812,0.0,183.1322021484375,184.0,28130.765625,0.0,1829.34912109375,1.0,282.14117431640625,284.0191955566406,290.3142395019531,292.0999450683594,293.1499938964844,293.1499938964844,282.45001220703125,35996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998834252357483,1.0,0.0,0.0,3.574702978134156,3.5747263431549072,8.526548072040896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.4736328125,0.0,1450.9757080078125,1895.4371337890625,0.0,2470.359375,0.8884831070899963,1.0,0.0,3.0,1.0,0.0
12250020,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7169189453125,0.2724494636058807,0.2500035762786865,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.8303697109222412,0.432551234960556,0.4136147201061249,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9990000128746032,0.8625315427780151,0.5331152081489563,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.720792829990387,0.2771226465702057,0.2677688300609588,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.5887484550476074,0.1505727171897888,0.7035930752754211,285.2905578613281,284.95001220703125,295.67840576171875,287.3562927246094,295.6795959472656,297.0350036621094,285.29168701171875,1.0,0.5410201549530029,1.0,1.0,0.0,1.0,-2.602872371673584,2.6028668880462646,5.449549917102559e-06,2.011635065078736,0.8895667195320129,0.8895667195320129,0.0,184.17774963378903,187.0,27348.779296875,0.0,1824.1446533203125,1.0,282.441162109375,284.2613220214844,290.3065490722656,292.0484619140625,293.1499938964844,293.1499938964844,282.75,35675.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869678735733032,1.0,0.0,0.0,3.585993528366089,3.586016893386841,8.580494181842369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.80078125,0.0,1460.7327880859375,1895.4371337890625,0.0,2352.92041015625,0.8907716274261475,1.0,0.0,3.0,1.0,0.0
