time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250080,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7169189453125,0.2724494636058807,0.2500035762786865,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.8303697109222412,0.432551234960556,0.4136147201061249,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9990000128746032,0.8625315427780151,0.5331152081489563,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.720792829990387,0.2771226465702057,0.2677688300609588,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.5887484550476074,0.1505727171897888,0.7035930752754211,285.2905578613281,284.95001220703125,295.67840576171875,287.3562927246094,295.6795959472656,297.0350036621094,285.29168701171875,1.0,0.5410201549530029,1.0,1.0,0.0,1.0,-2.602872371673584,2.6028668880462646,5.449549917102559e-06,2.011635065078736,0.8895667195320129,0.8895667195320129,0.0,184.17774963378903,187.0,27348.779296875,0.0,1824.1446533203125,1.0,282.441162109375,284.2613220214844,290.3065490722656,292.0484619140625,293.1499938964844,293.1499938964844,282.75,35675.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869678735733032,1.0,0.0,0.0,3.585993528366089,3.586016893386841,8.580494181842369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.80078125,0.0,1460.7327880859375,1895.4371337890625,0.0,2352.92041015625,0.8907716274261475,1.0,0.0,3.0,1.0,0.0
12250140,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7147253751754761,0.2715608477592468,0.2492459118366241,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8288153409957886,0.4326476752758026,0.4137727618217468,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.9990000128746032,0.8602673411369324,0.536544919013977,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7183099389076233,0.2758104205131531,0.2665686905384063,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.5855764746665955,0.1493539661169052,0.6983706951141357,285.50360107421875,284.95001220703125,295.6230163574219,287.3298034667969,295.62420654296875,297.0465087890625,285.504638671875,1.0,0.5416064858436584,1.0,1.0,0.0,1.0,-2.5985541343688965,2.598548650741577,5.431681529444177e-06,2.008395910263061,0.8987151384353638,0.8987151384353638,0.0,185.8305511474609,190.0,26599.744140625,0.0,1825.093505859375,1.0,282.7413024902344,284.5004577636719,290.2871398925781,291.98583984375,293.1499938964844,293.1499938964844,283.04998779296875,35360.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753055691719055,1.0,0.0,0.0,3.6090731620788574,3.60909652709961,8.691297921359364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.833984375,0.0,1483.382080078125,1895.4371337890625,0.0,2248.095703125,0.8957023024559021,1.0,0.0,3.0,1.0,0.0
12250200,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7147253751754761,0.2715608477592468,0.2492459118366241,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8288153409957886,0.4326476752758026,0.4137727618217468,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.9990000128746032,0.8602673411369324,0.536544919013977,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7183099389076233,0.2758104205131531,0.2665686905384063,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.5855764746665955,0.1493539661169052,0.6983706951141357,285.50360107421875,284.95001220703125,295.6230163574219,287.3298034667969,295.62420654296875,297.0465087890625,285.504638671875,1.0,0.5416064858436584,1.0,1.0,0.0,1.0,-2.5985541343688965,2.598548650741577,5.431681529444177e-06,2.008395910263061,0.8987151384353638,0.8987151384353638,0.0,185.8305511474609,190.0,26599.744140625,0.0,1825.093505859375,1.0,282.7413024902344,284.5004577636719,290.2871398925781,291.98583984375,293.1499938964844,293.1499938964844,283.04998779296875,35360.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753055691719055,1.0,0.0,0.0,3.6090731620788574,3.60909652709961,8.691297921359364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.833984375,0.0,1483.382080078125,1895.4371337890625,0.0,2248.095703125,0.8957023024559021,1.0,0.0,3.0,1.0,0.0
12250260,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7123308777809143,0.2707910537719726,0.2486129403114318,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8269769549369812,0.4327581524848938,0.4139591157436371,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.9990000128746032,0.8577735424041748,0.5406383275985718,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7156367897987366,0.2746219038963318,0.265506237745285,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.5822342038154602,0.148202046751976,0.6935430765151978,285.71502685546875,284.95001220703125,295.56787109375,287.30340576171875,295.5690612792969,297.0579528808594,285.7159423828125,1.0,0.5426391363143921,1.0,1.0,0.0,1.0,-2.595857620239258,2.5958521366119385,5.420619345386513e-06,2.006412982940674,0.910675287246704,0.910675287246704,0.0,187.9026031494141,178.0,25874.134765625,0.0,1830.2835693359373,1.0,283.04156494140625,284.7369079589844,290.2622375488281,291.91778564453125,293.1499938964844,293.1499938964844,282.75,35067.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638012766838074,1.0,0.0,0.0,3.643119335174561,3.643143177032471,8.856050044414587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.59521484375,0.0,1518.565673828125,1895.4371337890625,0.0,2145.995849609375,0.9031130075454712,1.0,0.0,3.0,1.0,0.0
12250320,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7123308777809143,0.2707910537719726,0.2486129403114318,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8269769549369812,0.4327581524848938,0.4139591157436371,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.9990000128746032,0.8577735424041748,0.5406383275985718,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7156367897987366,0.2746219038963318,0.265506237745285,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.5822342038154602,0.148202046751976,0.6935430765151978,285.71502685546875,284.95001220703125,295.56787109375,287.30340576171875,295.5690612792969,297.0579528808594,285.7159423828125,1.0,0.5426391363143921,1.0,1.0,0.0,1.0,-2.595857620239258,2.5958521366119385,5.420619345386513e-06,2.006412982940674,0.910675287246704,0.910675287246704,0.0,187.9026031494141,178.0,25874.134765625,0.0,1830.2835693359373,1.0,283.04156494140625,284.7369079589844,290.2622375488281,291.91778564453125,293.1499938964844,293.1499938964844,282.75,35067.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638012766838074,1.0,0.0,0.0,3.643119335174561,3.643143177032471,8.856050044414587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.59521484375,0.0,1518.565673828125,1895.4371337890625,0.0,2145.995849609375,0.9031130075454712,1.0,0.0,3.0,1.0,0.0
12250380,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7121455669403076,0.2684745490550995,0.2469556182622909,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8284539580345154,0.432689368724823,0.4138904213905334,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.9990000128746032,0.8523319363594055,0.5374516844749451,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.7153552770614624,0.2722747325897217,0.2636220455169678,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.5810791850090027,0.1463184803724289,0.6860098838806152,285.47222900390625,284.95001220703125,295.51300048828125,287.27716064453125,295.5141906738281,297.04949951171875,285.4683837890625,1.0,0.5387534499168396,1.0,1.0,0.0,1.0,-2.578660726547241,2.578655481338501,5.349726052372716e-06,1.9934637546539309,0.9157633781433104,0.9157633781433104,0.0,185.64276123046875,166.0,26255.224609375,0.0,1795.0548095703125,1.0,282.7577209472656,284.47100830078125,290.3570861816406,292.114990234375,293.1499938964844,293.1499938964844,282.45001220703125,35207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785440981388092,1.0,0.0,0.0,3.673741102218628,3.673765182495117,9.005552783492021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.72607421875,0.0,1553.7764892578125,1895.4371337890625,0.0,2339.12646484375,0.9100313782691956,1.0,0.0,3.0,1.0,0.0
12250440,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7121455669403076,0.2684745490550995,0.2469556182622909,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8284539580345154,0.432689368724823,0.4138904213905334,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.9990000128746032,0.8523319363594055,0.5374516844749451,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.7153552770614624,0.2722747325897217,0.2636220455169678,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.5810791850090027,0.1463184803724289,0.6860098838806152,285.47222900390625,284.95001220703125,295.51300048828125,287.27716064453125,295.5141906738281,297.04949951171875,285.4683837890625,1.0,0.5387534499168396,1.0,1.0,0.0,1.0,-2.578660726547241,2.578655481338501,5.349726052372716e-06,1.9934637546539309,0.9157633781433104,0.9157633781433104,0.0,185.64276123046875,166.0,26255.224609375,0.0,1795.0548095703125,1.0,282.7577209472656,284.47100830078125,290.3570861816406,292.114990234375,293.1499938964844,293.1499938964844,282.45001220703125,35207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785440981388092,1.0,0.0,0.0,3.673741102218628,3.673765182495117,9.005552783492021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.72607421875,0.0,1553.7764892578125,1895.4371337890625,0.0,2339.12646484375,0.9100313782691956,1.0,0.0,3.0,1.0,0.0
12250500,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.7122512459754944,0.2667276859283447,0.2455121725797653,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8299857974052429,0.432576447725296,0.4137422740459442,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.9990000128746032,0.848905086517334,0.5340738296508789,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.7155148386955261,0.2706101238727569,0.2621448636054992,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.5806463360786438,0.1450245678424835,0.6804208755493164,285.2811584472656,284.95001220703125,295.48565673828125,287.2640991210937,295.4868469238281,297.0390625,285.2664794921875,1.0,0.5355103015899658,1.0,1.0,0.0,1.0,-2.5642051696777344,2.564199924468994,5.290107765176799e-06,1.9823839664459229,0.9161279797554016,0.9161279797554016,0.0,183.3790435791016,166.0,26669.6328125,0.0,1764.1654052734375,1.0,282.5004272460937,284.2528686523437,290.38494873046875,292.238525390625,293.1499938964844,293.1499938964844,282.45001220703125,35346.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997503876686096,1.0,0.0,0.0,3.685574531555176,3.685598850250244,9.06366210529086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.36572265625,0.0,1568.1697998046875,1895.4371337890625,0.0,2469.14306640625,0.912734031677246,1.0,0.0,3.0,1.0,0.0
12250560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7123643755912781,0.2647018432617187,0.2436979860067367,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8318902850151062,0.432420551776886,0.4135273098945617,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9990000128746032,0.8452466726303101,0.5298758745193481,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.7157435417175293,0.2686919569969177,0.2603403329849243,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.580173671245575,0.1435340642929077,0.6736920475959778,285.196533203125,284.95001220703125,295.4583740234375,287.25103759765625,295.4595642089844,297.02606201171875,285.1923217773437,1.0,0.5315487384796143,1.0,1.0,0.0,1.0,-2.5464746952056885,2.546469449996948,5.217359557718737e-06,1.968751788139344,0.916865885257721,0.916865885257721,0.0,180.5912933349609,169.0,26503.06640625,0.0,1726.636474609375,1.0,282.4578552246094,284.17791748046875,290.3333435058594,292.1376647949219,293.1499938964844,293.1499938964844,282.1499938964844,35477.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064842820167542,1.0,0.0,0.0,3.694166660308838,3.694190979003906,9.10597066194896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.5517578125,0.0,1578.906494140625,1895.4371337890625,0.0,2530.855224609375,0.9147828221321106,1.0,0.0,3.0,1.0,0.0
12250620,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7094106674194336,0.2602725923061371,0.2398132085800171,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.832648515701294,0.4320267140865326,0.4131461083889007,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.8369726538658142,0.5278403162956238,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7131038308143616,0.2644547522068023,0.2564367055892944,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.5760153532028198,0.1402162760496139,0.6591519117355347,284.9228210449219,284.95001220703125,295.404052734375,287.22509765625,295.4052429199219,296.99871826171875,284.91900634765625,1.0,0.527036190032959,1.0,1.0,0.0,1.0,-2.5167341232299805,2.51672911643982,5.096090717415791e-06,1.9456874132156368,0.9143118858337402,0.9143118858337402,0.0,178.5322265625,157.0,26744.029296875,0.0,1675.9212646484375,1.0,282.1578063964844,283.88897705078125,290.271484375,292.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,35802.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191133141517639,1.0,0.0,0.0,3.702547788619995,3.702572107315064,9.147335617853968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31201171875,0.0,1590.91796875,1895.4371337890625,0.0,2647.356689453125,0.9168758988380432,1.0,0.0,3.0,1.0,0.0
12250680,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7094106674194336,0.2602725923061371,0.2398132085800171,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.832648515701294,0.4320267140865326,0.4131461083889007,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.8369726538658142,0.5278403162956238,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7131038308143616,0.2644547522068023,0.2564367055892944,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.5760153532028198,0.1402162760496139,0.6591519117355347,284.9228210449219,284.95001220703125,295.404052734375,287.22509765625,295.4052429199219,296.99871826171875,284.91900634765625,1.0,0.527036190032959,1.0,1.0,0.0,1.0,-2.5167341232299805,2.51672911643982,5.096090717415791e-06,1.9456874132156368,0.9143118858337402,0.9143118858337402,0.0,178.5322265625,157.0,26744.029296875,0.0,1675.9212646484375,1.0,282.1578063964844,283.88897705078125,290.271484375,292.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,35802.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191133141517639,1.0,0.0,0.0,3.702547788619995,3.702572107315064,9.147335617853968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.31201171875,0.0,1590.91796875,1895.4371337890625,0.0,2647.356689453125,0.9168758988380432,1.0,0.0,3.0,1.0,0.0
12250740,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.7081784605979919,0.0,0.2354603856801986,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.8357561230659485,0.0,0.4125729501247406,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.9990000128746032,0.0,0.5208516120910645,296.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.7121290564537048,0.0,0.252006471157074,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.5730931162834167,0.0,0.6422828435897827,284.6481018066406,294.1499938964844,295.3500061035156,287.19927978515625,295.3512268066406,296.97137451171875,284.6438293457031,0.0,0.0,1.0,1.0,0.0,1.0,-2.476842403411865,2.476837396621704,4.93622701469576e-06,1.915018439292908,0.0,0.0,0.0,173.62530517578125,60.0,26880.17578125,0.0,1600.3583984375,0.0,281.8577880859375,283.6003112792969,290.2170104980469,292.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36165.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6975715160369873,3.6975960731506334,9.122765050051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.9930419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.7081784605979919,0.0,0.2354603856801986,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.8357561230659485,0.0,0.4125729501247406,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.9990000128746032,0.0,0.5208516120910645,296.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.7121290564537048,0.0,0.252006471157074,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.5730931162834167,0.0,0.6422828435897827,284.6481018066406,294.1499938964844,295.3500061035156,287.19927978515625,295.3512268066406,296.97137451171875,284.6438293457031,0.0,0.0,1.0,1.0,0.0,1.0,-2.476842403411865,2.476837396621704,4.93622701469576e-06,1.915018439292908,0.0,0.0,0.0,173.62530517578125,60.0,26880.17578125,0.0,1600.3583984375,0.0,281.8577880859375,283.6003112792969,290.2170104980469,292.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36165.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6975715160369873,3.6975960731506334,9.122765050051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.9930419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.3562985956668854,0.0,0.0009292287868447,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.3562985956668854,0.0,0.0009785260772332,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.3562985956668854,0.0,0.0007227363530546,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.3562985956668854,0.0,0.0009785228176042,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,0.0046416502445936,284.7372741699219,294.1499938964844,295.32275390625,287.1860046386719,295.3206481933594,296.838134765625,283.8379821777344,0.0,0.0,0.7975732684135437,0.7975732684135437,0.2024267166852951,1.0,-0.0099028134718537,0.0099670514464378,-6.423805461963639e-05,-0.0124537115916609,0.0,0.0,0.0,-0.052066583186388,60.0,1564.92919921875,0.0,-6.686105734843295e-06,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,2.1938467398285866e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.073086470161694e-12,8.073493262816811e-12,1.6540958655655483e-17,2.4861387948327263e-10,2.4861360192751647e-10,2.877646207530716e-16,0.0,0.0,-0.0,0.0,0.0,4.0055416600487687e-20,9.70074202215185e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0009316593059338,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,0.0015866073081269,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,0.0008063199929893,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0009959859307855,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,0.0027038662228733,284.73291015625,294.1499938964844,295.2962646484375,287.172607421875,295.3197021484375,296.6801452636719,283.3969421386719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091045796871185,0.0090246917679905,7.988775905687362e-05,-0.0128915822133421,0.0,0.0,0.0,-0.0484414957463741,60.0,627.5196533203125,-0.0,-4.846293904847698e-06,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.038489839822431e-28,3.589340229914936e-28,4.101559339171623e-31,-7.609351087341673e-18,-7.603930572787613e-18,-5.420716098554944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.000121753415442,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,0.0001472740550525,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0001406500377925,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0001286814076593,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,0.0005468046874739,284.7297058105469,294.1499938964844,295.2694702148437,287.1585693359375,295.3186950683594,296.48468017578125,283.23370361328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012816570233553,0.0031450768001377,-0.0018634197767823,-0.0164913833141326,0.0,0.0,0.0,-0.0088162422180175,60.0,247.88232421875,-0.0,-1.1565751378839197e-07,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652439381504023e-37,4.888012890581896e-37,1.0642686954498638e-37,-3.757252655536537e-21,-3.087696599753353e-21,-6.695559548089889e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.621662320569158e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0001019475166685,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,7.634544454049319e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0001013361761579,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,0.0004786009958479,284.7284851074219,294.1499938964844,295.2427673339844,287.14410400390625,295.318115234375,296.2984313964844,283.1889038085937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010339753935113,0.0008193913381546,0.0002145840117009,-0.0185436364263296,0.0,0.0,0.0,-0.008470406755805,60.0,96.06035614013672,-0.0,-7.17056138910266e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.98095527371556e-41,-9.84580327003903e-41,-5.090356801506327e-41,-5.343323820286518e-21,-2.770481922516895e-21,-2.572841695821232e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.53138223849237e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,0.0001003826764645,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,7.416281005134806e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,0.0001003703655442,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,0.0004760686133522,284.7272644042969,294.1499938964844,295.21612548828125,287.1292419433594,295.3173828125,296.1377868652344,283.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154804913327,3.643741308678728e-08,0.0010154440533369,-0.0191819071769714,0.0,0.0,0.0,-0.0086219580844044,60.0,40.16575241088867,-0.0,-7.034432769614797e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.48163706209655e-21,-2.742818829868426e-21,-2.7388182322281247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.52536502154544e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,0.0001003074867185,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,7.408750389004126e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,0.000100306715467,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,0.000475806184113,284.7259826660156,294.1499938964844,295.1895446777344,287.11395263671875,295.3163452148437,295.9981689453125,283.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151000460609,7.62946861243563e-09,0.0010150923626497,-0.0190387964248657,0.0,0.0,0.0,-0.0085949599742889,60.0,19.9235954284668,-0.0,-7.025495563084405e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.484421930418598e-21,-2.7422610484104488e-21,-2.7421606800597565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,9.51890615397133e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,0.0001002391582005,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,7.403652853099629e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0001002386925392,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004754845576826,284.72314453125,294.1499938964844,295.13653564453125,287.0822448730469,295.3135986328125,295.76904296875,283.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.841160774230955,-0.0,-7.015938052745696e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422467100746362e-21,-2.7422459022810693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,9.51890615397133e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,0.0001002391582005,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,7.403652853099629e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0001002386925392,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004754845576826,284.72314453125,294.1499938964844,295.13653564453125,287.0822448730469,295.3135986328125,295.76904296875,283.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.841160774230955,-0.0,-7.015938052745696e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422467100746362e-21,-2.7422459022810693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.515252168057486e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0001002006756607,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,7.400810136459768e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,0.0001002002172754,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0004753021057695,284.7200012207031,294.1499938964844,295.0837097167969,287.0491027832031,295.3099365234375,295.58953857421875,283.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.421268463134766,-0.0,-7.010521585470998e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.515252168057486e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0001002006756607,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,7.400810136459768e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,0.0001002002172754,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0004753021057695,284.7200012207031,294.1499938964844,295.0837097167969,287.0491027832031,295.3099365234375,295.58953857421875,283.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.421268463134766,-0.0,-7.010521585470998e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.51392576098442e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0001001866985461,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.399777678074315e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.0001001862474367,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004752358945552,284.7165832519531,294.1499938964844,295.03106689453125,287.01470947265625,295.3053894042969,295.44500732421875,283.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.167298316955566,-0.0,-7.008535618524547e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.51392576098442e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0001001866985461,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.399777678074315e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.0001001862474367,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004752358945552,284.7165832519531,294.1499938964844,295.03106689453125,287.01470947265625,295.3053894042969,295.44500732421875,283.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.167298316955566,-0.0,-7.008535618524547e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.514491102891044e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0001001926502794,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.40021641831845e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,0.0001001921991701,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004752642125822,284.7129211425781,294.1499938964844,294.9785461425781,286.9791259765625,295.3000183105469,295.32550048828125,283.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,8.07177448272705,-0.0,-7.009338531815956e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.514491102891044e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0001001926502794,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.40021641831845e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,0.0001001921991701,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004752642125822,284.7129211425781,294.1499938964844,294.9785461425781,286.9791259765625,295.3000183105469,295.32550048828125,283.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,8.07177448272705,-0.0,-7.009338531815956e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.515346755506472e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.000100201657915,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,7.400881440844387e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,0.0001002012140816,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.000475306995213,284.71099853515625,294.1499938964844,294.95233154296875,286.9609375,295.2969970703125,295.2728271484375,283.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503690113708217e-09,0.0010140143567696,-0.0187100898474454,0.0,0.0,0.0,-0.0085327168926596,60.0,8.033492088317871,-0.0,-7.010584113231745e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.516512363916264e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,0.0001002139251795,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,7.401788025163114e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,0.0001002134813461,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0004753652319777,284.7090148925781,294.1499938964844,294.9261474609375,286.9425048828125,295.29376220703125,295.2239685058594,283.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.9972028732299805,-0.0,-7.012286573626626e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.519552259007467e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0001002459321171,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,7.404151983791962e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,0.0001002454955596,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,0.0004755171539727,284.7049255371094,294.1499938964844,294.87384033203125,286.90496826171875,295.28668212890625,295.1353454589844,283.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.927735328674316,-0.0,-7.016737413323426e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.519552259007467e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0001002459321171,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,7.404151983791962e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,0.0001002454955596,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,0.0004755171539727,284.7049255371094,294.1499938964844,294.87384033203125,286.90496826171875,295.28668212890625,295.1353454589844,283.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.927735328674316,-0.0,-7.016737413323426e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.5231800514739e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0001002841308945,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,7.40697214496322e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.0001002836943371,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.000475698383525,284.7006530761719,294.1499938964844,294.82159423828125,286.8666687011719,295.2787780761719,295.0562744140625,283.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.861073017120361,-0.0,-7.022056536243326e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.5231800514739e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,0.0001002841308945,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,7.40697214496322e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.0001002836943371,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.000475698383525,284.7006530761719,294.1499938964844,294.82159423828125,286.8666687011719,295.2787780761719,295.0562744140625,283.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.861073017120361,-0.0,-7.022056536243326e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.52697519096546e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0001003240831778,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.409923273371533e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,0.0001003236611722,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0004758880240842,284.6962280273437,294.1499938964844,294.7694091796875,286.8276672363281,295.2701110839844,294.9841003417969,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.796515941619873,-0.0,-7.027624349120742e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.52697519096546e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0001003240831778,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.409923273371533e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,0.0001003236611722,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0004758880240842,284.6962280273437,294.1499938964844,294.7694091796875,286.8276672363281,295.2701110839844,294.9841003417969,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.796515941619873,-0.0,-7.027624349120742e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.530544048175216e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0001003616634989,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,7.412699051201344e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0001003612414933,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,0.0004760663432534,284.691650390625,294.1499938964844,294.7171936035156,286.78814697265625,295.2606201171875,294.91705322265625,283.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.733632087707519,-0.0,-7.032862470168767e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
