time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252240,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.530544048175216e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0001003616634989,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,7.412699051201344e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0001003612414933,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,0.0004760663432534,284.691650390625,294.1499938964844,294.7171936035156,286.78814697265625,295.2606201171875,294.91705322265625,283.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.733632087707519,-0.0,-7.032862470168767e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,9.532133117318152e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0001003783909254,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,7.41393378120847e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0001003779761958,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,0.0004761457385029,284.6893005371094,294.1499938964844,294.69110107421875,286.7682189941406,295.2555847167969,294.885009765625,283.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.70269775390625,-0.0,-7.035193050342059e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.533539559924976e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0001003932047751,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,7.415028085233644e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0001003927900455,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004762160242535,284.6869201660156,294.1499938964844,294.6649780273437,286.7481994628906,295.2503662109375,294.8537902832031,283.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.672041893005371,-0.0,-7.037255045361236e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.535682329442352e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0001004157602437,299.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,7.41669355193153e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0001004153527901,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.0004763230972457,284.6820983886719,294.1499938964844,294.6127319335937,286.7079467773437,295.2393493652344,294.7933654785156,283.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.611406803131103,-0.0,-7.040390670454144e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.535682329442352e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0001004157602437,299.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,7.41669355193153e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0001004153527901,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.0004763230972457,284.6820983886719,294.1499938964844,294.6127319335937,286.7079467773437,295.2393493652344,294.7933654785156,283.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695537745952,0.0,0.0,0.0,-0.0086575420573353,60.0,7.611406803131103,-0.0,-7.040390670454144e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,9.536786819808184e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.000100427387224,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.417552114930004e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001004269797704,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,0.0004763783363159,284.6771850585937,294.1499938964844,294.5604248046875,286.66748046875,295.22760009765625,294.7350769042969,283.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.551465511322021,-0.0,-7.04199365486602e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,9.536786819808184e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.000100427387224,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.417552114930004e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001004269797704,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,0.0004763783363159,284.6771850585937,294.1499938964844,294.5604248046875,286.66748046875,295.22760009765625,294.7350769042969,283.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.551465511322021,-0.0,-7.04199365486602e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.536786092212424e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.000100427379948,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.417551387334242e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,0.0001004269797704,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,0.0004763783654198,284.67218017578125,294.1499938964844,294.50799560546875,286.626953125,295.2151184082031,294.67840576171875,283.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.492037296295166,-0.0,-7.04196523315659e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.536786092212424e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.000100427379948,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.417551387334242e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,0.0001004269797704,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,0.0004763783654198,284.67218017578125,294.1499938964844,294.50799560546875,286.626953125,295.2151184082031,294.67840576171875,283.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.492037296295166,-0.0,-7.04196523315659e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.53575290623121e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001004164878395,299.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.416746666422114e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,0.0001004160949378,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0004763267934322,284.6671142578125,294.1499938964844,294.4554748535156,286.58648681640625,295.2019348144531,294.6229553222656,283.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.433042526245117,-0.0,-7.040411986736217e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.53575290623121e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001004164878395,299.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.416746666422114e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,0.0001004160949378,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0004763267934322,284.6671142578125,294.1499938964844,294.4554748535156,286.58648681640625,295.2019348144531,294.6229553222656,283.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.433042526245117,-0.0,-7.040411986736217e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.534911077935249e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,0.0001004076184472,299.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,7.416091102641076e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0001004072255454,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,0.0004762847383972,284.66455078125,294.1499938964844,294.4291687011719,286.5662841796875,295.195068359375,294.5956115722656,283.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.403712749481201,-0.0,-7.039155036636657e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.533902630209924e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,0.000100396995549,299.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,7.415306754410267e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,0.0001003966099233,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0004762343887705,284.6619567871094,294.1499938964844,294.4028015136719,286.546142578125,295.1880187988281,294.5684509277344,283.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732381845926284e-09,0.0010159700177609,-0.0193090494722127,0.0,0.0,0.0,-0.0086460895836353,60.0,7.374510765075684,-0.0,-7.03765294929326e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.531544492347166e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0001003721627057,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,7.413472485495731e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001003717770799,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0004761166637763,284.65679931640625,294.1499938964844,294.3499450683594,286.506103515625,295.17340087890625,294.5145874023437,283.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.316568374633789,-0.0,-7.03414571034955e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.531544492347166e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0001003721627057,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,7.413472485495731e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001003717770799,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0004761166637763,284.65679931640625,294.1499938964844,294.3499450683594,286.506103515625,295.17340087890625,294.5145874023437,283.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.316568374633789,-0.0,-7.03414571034955e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.528821101412176e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,0.0001003434808808,299.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.411353726638481e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.000100343095255,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0004759806615766,284.6515808105469,294.1499938964844,294.2969055175781,286.4664306640625,295.1581115722656,294.461181640625,283.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.259309768676758,-0.0,-7.030100590554866e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.528821101412176e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,0.0001003434808808,299.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.411353726638481e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.000100343095255,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0004759806615766,284.6515808105469,294.1499938964844,294.2969055175781,286.4664306640625,295.1581115722656,294.461181640625,283.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.259309768676758,-0.0,-7.030100590554866e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.525798668619244e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0001003116485662,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.409002137137577e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001003112702164,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.0004758297582156,284.6463317871094,294.1499938964844,294.24365234375,286.42724609375,295.14215087890625,294.4080810546875,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.202728748321533,-0.0,-7.025616355349484e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,9.525798668619244e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0001003116485662,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.409002137137577e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001003112702164,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.0004758297582156,284.6463317871094,294.1499938964844,294.24365234375,286.42724609375,295.14215087890625,294.4080810546875,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.202728748321533,-0.0,-7.025616355349484e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.522549225948752e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001002774224616,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,7.40647446946241e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001002770513878,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.000475667475257,284.6410827636719,294.1499938964844,294.19012451171875,286.3887023925781,295.1255187988281,294.35516357421875,283.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.146803379058838,-0.0,-7.020798165058295e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.522549225948752e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001002774224616,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,7.40647446946241e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001002770513878,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.000475667475257,284.6410827636719,294.1499938964844,294.19012451171875,286.3887023925781,295.1255187988281,294.35516357421875,283.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.146803379058838,-0.0,-7.020798165058295e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.520859748590738e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001002596327452,299.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,7.405159703921527e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0001002592616714,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,0.0004755831032525,284.6384582519531,294.1499938964844,294.16326904296875,286.3696594238281,295.116943359375,294.3287658691406,283.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.119077682495117,-0.0,-7.018294212457479e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.519136074231938e-05,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.000100241479231,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,7.403818744933233e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0001002411154331,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,0.0004754970432259,284.63580322265625,294.1499938964844,294.1363525390625,286.350830078125,295.10821533203125,294.3023376464844,283.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.091505527496338,-0.0,-7.01574123240789e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.51560723478906e-05,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001002043063635,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.401073526125401e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,0.0001002039498416,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,0.0004753207904286,284.63055419921875,294.1499938964844,294.082275390625,286.3138122558594,295.0902709960937,294.2494812011719,284.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.036801338195801,-0.0,-7.010515190586375e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.51560723478906e-05,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001002043063635,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.401073526125401e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,0.0001002039498416,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,0.0004753207904286,284.63055419921875,294.1499938964844,294.082275390625,286.3138122558594,295.0902709960937,294.2494812011719,284.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.036801338195801,-0.0,-7.010515190586375e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.511985263088718e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001001661585178,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.398255547741428e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,0.0001001658019958,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0004751399101223,284.6252746582031,294.1499938964844,294.0278625488281,286.2777099609375,295.0716857910156,294.196533203125,284.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.982643127441406,-0.0,-7.005154856187802e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.511985263088718e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001001661585178,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.398255547741428e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,0.0001001658019958,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0004751399101223,284.6252746582031,294.1499938964844,294.0278625488281,286.2777099609375,295.0716857910156,294.196533203125,284.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.982643127441406,-0.0,-7.005154856187802e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.508265793556347e-05,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.000100126984762,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,7.395361899398267e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.000100126635516,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,0.0004749541694764,284.6200256347656,294.1499938964844,293.9730834960937,286.2426452636719,295.0524597167969,294.1434631347656,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.928969383239746,-0.0,-6.99965312378481e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.508265793556347e-05,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.000100126984762,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,7.395361899398267e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.000100126635516,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,0.0004749541694764,284.6200256347656,294.1499938964844,293.9730834960937,286.2426452636719,295.0524597167969,294.1434631347656,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.928969383239746,-0.0,-6.99965312378481e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.504418994765727e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0001000864795059,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,7.392370025627315e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.00010008613026,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,0.0004747620550915,284.61480712890625,294.1499938964844,293.9179382324219,286.208740234375,295.0325927734375,294.0902099609375,284.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.8757004737854,-0.0,-6.993967360813258e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.504418994765727e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,0.0001000864795059,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,7.392370025627315e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.00010008613026,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,0.0004747620550915,284.61480712890625,294.1499938964844,293.9179382324219,286.208740234375,295.0325927734375,294.0902099609375,284.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.8757004737854,-0.0,-6.993967360813258e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.502433385932818e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0001000655684038,299.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.390825339825824e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0001000652191578,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004746628983411,284.6122131347656,294.1499938964844,293.8902282714844,286.1922302246094,295.0223999023437,294.0635070800781,284.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.849191188812256,-0.0,-6.991033529857307e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.500396845396608e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,0.0001000441188807,299.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,7.389240636257455e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0001000437696347,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0004745611804537,284.6095886230469,294.1499938964844,293.8623962402344,286.1760559082031,295.0120849609375,294.0367431640625,284.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.822748184204102,-0.0,-6.988025091914096e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.496138955000788e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.999927715398373e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.385928620351478e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.999894245993346e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0004743485478684,284.6044311523437,294.1499938964844,293.8064270019531,286.1447448730469,294.990966796875,293.9830322265625,284.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.770009994506836,-0.0,-6.981740341416298e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.496138955000788e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.999927715398373e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.385928620351478e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.999894245993346e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0004743485478684,284.6044311523437,294.1499938964844,293.8064270019531,286.1447448730469,294.990966796875,293.9830322265625,284.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.770009994506836,-0.0,-6.981740341416298e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.491587843513116e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.995134314522149e-05,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,7.382388139376417e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,9.995100845117122e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0004741212469525,284.5992736816406,294.1499938964844,293.75,286.1148376464844,294.96923828125,293.9290466308594,284.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202613616641429e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.71738862991333,-0.0,-6.975027133648838e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.491587843513116e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.995134314522149e-05,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,7.382388139376417e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,9.995100845117122e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0004741212469525,284.5992736816406,294.1499938964844,293.75,286.1148376464844,294.96923828125,293.9290466308594,284.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202613616641429e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.71738862991333,-0.0,-6.975027133648838e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.48722881730646e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.99054391286336e-05,299.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,7.378997543128207e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.990511171054096e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004739035503007,284.5941772460937,294.1499938964844,293.6933288574219,286.0859680175781,294.9468994140625,293.8747863769531,284.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.665000915527344,-0.0,-6.968599564061152e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.48722881730646e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.99054391286336e-05,299.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,7.378997543128207e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.990511171054096e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004739035503007,284.5941772460937,294.1499938964844,293.6933288574219,286.0859680175781,294.9468994140625,293.8747863769531,284.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.665000915527344,-0.0,-6.968599564061152e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
