time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254580,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,9.483538451604544e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.986657096305862e-05,299.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.37612645025365e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,9.986624354496598e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004737192357424,284.589111328125,294.1499938964844,293.6366577148437,286.0575256347656,294.9239196777344,293.8202819824219,284.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.613398551940918,-0.0,-6.963156096162494e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,9.483538451604544e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.986657096305862e-05,299.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.37612645025365e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,9.986624354496598e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004737192357424,284.589111328125,294.1499938964844,293.6366577148437,286.0575256347656,294.9239196777344,293.8202819824219,284.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.613398551940918,-0.0,-6.963156096162494e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.481921733822674e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.984954522224145e-05,299.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,7.37486916477792e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.98492250801064e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,0.0004736385017167,284.58660888671875,294.1499938964844,293.6083374023437,286.0434875488281,294.9122314453125,293.7929382324219,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.587940216064453,-0.0,-6.960772225284019e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.480450535193086e-05,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.983404743252322e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.373724656645209e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.98337272903882e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0004735650436487,284.5841064453125,294.1499938964844,293.5799865722656,286.029541015625,294.900390625,293.7655334472656,284.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.5627031326293945,-0.0,-6.958600806683536e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,9.477927960688248e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.980748291127384e-05,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,7.371761603280902e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.98071627691388e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004734390822704,284.5791320800781,294.1499938964844,293.5233459472656,286.0019836425781,294.8762512207031,293.7105407714844,284.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.512861251831055,-0.0,-6.954876852205416e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,9.477927960688248e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.980748291127384e-05,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,7.371761603280902e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.98071627691388e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004734390822704,284.5791320800781,294.1499938964844,293.5233459472656,286.0019836425781,294.8762512207031,293.7105407714844,284.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.512861251831055,-0.0,-6.954876852205416e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,9.475946717429906e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.978661546483636e-05,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,7.370220555458218e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,9.978630259865896e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0004733401292469,284.57421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8515319824219,293.6553649902344,284.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.463818073272705,-0.0,-6.95194870559135e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,9.475946717429906e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.978661546483636e-05,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,7.370220555458218e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,9.978630259865896e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0004733401292469,284.57421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8515319824219,293.6553649902344,284.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.463818073272705,-0.0,-6.95194870559135e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.4744871603325e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.97712413663976e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,7.369084778474644e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.97709357761778e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0004732672823593,284.5693359375,294.1499938964844,293.4100036621094,285.9479675292969,294.8262634277344,293.5999450683594,284.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.415521144866943,-0.0,-6.949786524046432e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.4744871603325e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.97712413663976e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,7.369084778474644e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.97709357761778e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0004732672823593,284.5693359375,294.1499938964844,293.4100036621094,285.9479675292969,294.8262634277344,293.5999450683594,284.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.415521144866943,-0.0,-6.949786524046432e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,9.473526733927427e-05,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003112792969,0.0,0.0,9.976112050935626e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,7.368336810031906e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,9.976081491913646e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,0.0004732193192467,284.56451416015625,294.1499938964844,293.35333251953125,285.9214782714844,294.8004150390625,293.5443420410156,284.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.36792516708374,-0.0,-6.948356201519347e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,9.473526733927427e-05,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003112792969,0.0,0.0,9.976112050935626e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,7.368336810031906e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,9.976081491913646e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,0.0004732193192467,284.56451416015625,294.1499938964844,293.35333251953125,285.9214782714844,294.8004150390625,293.5443420410156,284.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.36792516708374,-0.0,-6.948356201519347e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.473222598899156e-05,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,9.975791908800602e-05,299.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,7.368100341409445e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,9.975761349778622e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,0.000473204156151,284.5621337890625,294.1499938964844,293.32501220703125,285.9083557128906,294.78729248046875,293.5164489746094,284.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.3443803787231445,-0.0,-6.947900033082989e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.47302905842662e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,9.975588181987403e-05,299.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,7.367949729086831e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,9.975557622965424e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,0.0004731945227831,284.5597839355469,294.1499938964844,293.2966613769531,285.89532470703125,294.7740173339844,293.488525390625,284.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.320990085601807,-0.0,-6.947605868390383e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.472945384914055e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,9.975499415304512e-05,299.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,7.367884245468304e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.975469583878294e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0004731903900392,284.5550842285156,294.1499938964844,293.239990234375,285.8694152832031,294.7471008300781,293.4325256347656,284.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.274639129638672,-0.0,-6.947463049300495e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.472945384914055e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,9.975499415304512e-05,299.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,7.367884245468304e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.975469583878294e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0004731903900392,284.5550842285156,294.1499938964844,293.239990234375,285.8694152832031,294.7471008300781,293.4325256347656,284.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.274639129638672,-0.0,-6.947463049300495e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,9.473210957366972e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.975778812076896e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883178710937,0.0,0.0,7.368090155068785e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,9.975748980650678e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004732036904897,284.5504455566406,294.1499938964844,293.1833190917969,285.8437805175781,294.7196350097656,293.3763427734375,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,6.228822231292725,-0.0,-6.94783253152309e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,9.473210957366972e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.975778812076896e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883178710937,0.0,0.0,7.368090155068785e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,9.975748980650678e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004732036904897,284.5504455566406,294.1499938964844,293.1833190917969,285.8437805175781,294.7196350097656,293.3763427734375,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,6.228822231292725,-0.0,-6.94783253152309e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,9.473744285060091e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.97633978840895e-05,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,7.368504157057032e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,9.976310684578492e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0004732303495984,284.5458984375,294.1499938964844,293.1266784667969,285.8183898925781,294.6916198730469,293.32000732421875,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.183465003967285,-0.0,-6.948594943878561e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,9.473744285060091e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.97633978840895e-05,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,7.368504157057032e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,9.976310684578492e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0004732303495984,284.5458984375,294.1499938964844,293.1266784667969,285.8183898925781,294.6916198730469,293.32000732421875,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.183465003967285,-0.0,-6.948594943878561e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.474428952671587e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,9.977060108212754e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,7.36903675715439e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58111572265625,0.0,0.0,9.97703173197806e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,0.000473264575703,284.5413818359375,294.1499938964844,293.07000732421875,285.7931823730469,294.6631164550781,293.2635192871094,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986676126530256e-09,0.0010095933685079,-0.0173559226095676,0.0,0.0,0.0,-0.00827641133219,60.0,6.138485431671143,-0.0,-6.949579756110327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.474428952671587e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,9.977060108212754e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,7.36903675715439e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58111572265625,0.0,0.0,9.97703173197806e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,0.000473264575703,284.5413818359375,294.1499938964844,293.07000732421875,285.7931823730469,294.6631164550781,293.2635192871094,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986676126530256e-09,0.0010095933685079,-0.0173559226095676,0.0,0.0,0.0,-0.00827641133219,60.0,6.138485431671143,-0.0,-6.949579756110327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,9.47471271501854e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.977359150070696e-05,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,7.3692572186701e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.97733004624024e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,0.0004732787783723,284.5391540527344,294.1499938964844,293.0416564941406,285.7806701660156,294.6486511230469,293.2352294921875,284.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.9901293642260515e-09,0.0010096229379996,-0.0173649676144123,0.0,0.0,0.0,-0.0082781231030821,60.0,6.116092205047607,-0.0,-6.949986897097915e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.0,0.0,9.474865510128438e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780639648437,0.0,0.0,9.97751994873397e-05,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,7.369375816779211e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774841308594,0.0,0.0,9.977491572499277e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0004732864326797,284.5369567871094,294.1499938964844,293.0133361816406,285.7681579589844,294.6340637207031,293.2069396972656,284.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991954570878533e-09,0.0010096385376527,-0.0173697490245103,0.0,0.0,0.0,-0.0082790274173021,60.0,6.093710422515869,-0.0,-6.950201481004116e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,9.474565740674734e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,9.977203444577754e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,7.369142258539796e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.97717579593882e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.0004732715024147,284.5325622558594,294.1499938964844,292.9566650390625,285.7433166503906,294.60455322265625,293.1503295898437,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880594644189395e-09,0.0010096052428707,-0.0173595454543828,0.0,0.0,0.0,-0.0082770967856049,60.0,6.048829078674316,-0.0,-6.94974318093955e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,9.474565740674734e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,9.977203444577754e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,7.369142258539796e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.97717579593882e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.0004732715024147,284.5325622558594,294.1499938964844,292.9566650390625,285.7433166503906,294.60455322265625,293.1503295898437,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880594644189395e-09,0.0010096052428707,-0.0173595454543828,0.0,0.0,0.0,-0.0082770967856049,60.0,6.048829078674316,-0.0,-6.94974318093955e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.473170212004334e-05,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,9.975733701139688e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.368055958067998e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.975706052500756e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,0.0004732018278446,284.5282897949219,294.1499938964844,292.8999938964844,285.7185974121094,294.5745544433594,293.09381103515625,284.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512167470133e-09,0.0010094552999362,-0.0173135846853256,0.0,0.0,0.0,-0.008268398232758,60.0,6.00356912612915,-0.0,-6.947676922663959e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.473170212004334e-05,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,9.975733701139688e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.368055958067998e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.975706052500756e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,0.0004732018278446,284.5282897949219,294.1499938964844,292.8999938964844,285.7185974121094,294.5745544433594,293.09381103515625,284.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512167470133e-09,0.0010094552999362,-0.0173135846853256,0.0,0.0,0.0,-0.008268398232758,60.0,6.00356912612915,-0.0,-6.947676922663959e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.470497025176884e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,9.97291863313876e-05,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.365976489381865e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,9.972890984499828e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004730683285742,284.5240478515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5440979003906,293.0374450683594,284.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.95777702331543,-0.0,-6.943738384279642e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.470497025176884e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,9.97291863313876e-05,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.365976489381865e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,9.972890984499828e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004730683285742,284.5240478515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5440979003906,293.0374450683594,284.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.95777702331543,-0.0,-6.943738384279642e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,9.466510528000072e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.968719677999616e-05,299.421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.3628754762467e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,9.968692756956445e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004728692001663,284.5198974609375,294.1499938964844,292.7866516113281,285.66949462890625,294.5131530761719,292.9813232421875,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.911350727081299,-0.0,-6.937874985624148e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,9.466510528000072e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.968719677999616e-05,299.421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.3628754762467e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,9.968692756956445e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004728692001663,284.5198974609375,294.1499938964844,292.7866516113281,285.66949462890625,294.5131530761719,292.9813232421875,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.911350727081299,-0.0,-6.937874985624148e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.46403160924092e-05,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.966109792003408e-05,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,7.360947347478941e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,9.966082870960236e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.0004727454215753,284.517822265625,294.1499938964844,292.7583312988281,285.6572570800781,294.4975280761719,292.9533996582031,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856256007381489e-09,0.0010084783425554,-0.0170143097639083,0.0,0.0,0.0,-0.008211757056415,60.0,5.887888908386231,-0.0,-6.934233454103379e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,9.46131331147626e-05,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,9.963246702682228e-05,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,7.35883295419626e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599975585937,0.0,0.0,9.963220509234816e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,0.0004726096522063,284.51580810546875,294.1499938964844,292.7300109863281,285.6450500488281,294.4817810058594,292.9255676269531,284.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822307607734501e-09,0.0010081881191581,-0.0169253870844841,0.0,0.0,0.0,-0.0081949271261692,60.0,5.86431360244751,-0.0,-6.930241625013879e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566101074219,0.0,0.0,9.4551156507805e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,9.956720168702304e-05,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,7.354011904681101e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.556640625,0.0,0.0,9.956693975254892e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0004723001038655,284.51177978515625,294.1499938964844,292.67333984375,285.6206359863281,294.449951171875,292.8701477050781,284.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449348328807446e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.816808223724365,-0.0,-6.921147388538884e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566101074219,0.0,0.0,9.4551156507805e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,9.956720168702304e-05,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,7.354011904681101e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.556640625,0.0,0.0,9.956693975254892e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0004723001038655,284.51177978515625,294.1499938964844,292.67333984375,285.6206359863281,294.449951171875,292.8701477050781,284.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449348328807446e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.816808223724365,-0.0,-6.921147388538884e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55328369140625,0.0,0.0,9.448188939131796e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,9.949425293598324e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,7.348624058067799e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,9.949399100150912e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,0.0004719540884252,284.50787353515625,294.1499938964844,292.6166687011719,285.59625244140625,294.4176940917969,292.8150634765625,284.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584733282581965e-09,0.0010067871771752,-0.016496242955327,0.0,0.0,0.0,-0.0081137074157595,60.0,5.768958568572998,-0.0,-6.910992311759402e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55328369140625,0.0,0.0,9.448188939131796e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,9.949425293598324e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,7.348624058067799e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,9.949399100150912e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,0.0004719540884252,284.50787353515625,294.1499938964844,292.6166687011719,285.59625244140625,294.4176940917969,292.8150634765625,284.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584733282581965e-09,0.0010067871771752,-0.016496242955327,0.0,0.0,0.0,-0.0081137074157595,60.0,5.768958568572998,-0.0,-6.910992311759402e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,9.440856229048222e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,9.941703319782393e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,7.34292043489404e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.941677853930742e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.0,0.0,0.0004715878749266,284.5039978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.3850402832031,292.7603454589844,284.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966526122542e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.720946788787842,-0.0,-6.900253168851124e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
