time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256920,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,9.440856229048222e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,9.941703319782393e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,7.34292043489404e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.941677853930742e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.0,0.0,0.0004715878749266,284.5039978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.3850402832031,292.7603454589844,284.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966526122542e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.720946788787842,-0.0,-6.900253168851124e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.433465311303736e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,9.933919500326738e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.0,0.0,7.337170973187312e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,9.93389476207085e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,0.0004712186928372,284.5002136230469,294.1499938964844,292.5033264160156,285.5474548339844,294.3519592285156,292.7059020996094,284.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474722979987746e-09,0.0010052159195765,-0.0160149186849594,0.0,0.0,0.0,-0.0080226147547364,60.0,5.672972679138184,-0.0,-6.889435866241912e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.433465311303736e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,9.933919500326738e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.0,0.0,7.337170973187312e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,9.93389476207085e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,0.0004712186928372,284.5002136230469,294.1499938964844,292.5033264160156,285.5474548339844,294.3519592285156,292.7059020996094,284.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474722979987746e-09,0.0010052159195765,-0.0160149186849594,0.0,0.0,0.0,-0.0080226147547364,60.0,5.672972679138184,-0.0,-6.889435866241912e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,9.429870988242328e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,9.93013454717584e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54510498046875,0.0,0.0,7.334375550271943e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54522705078125,0.0,0.0,9.93010908132419e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.0004710391513071,284.49835205078125,294.1499938964844,292.4750061035156,285.53521728515625,294.33526611328125,292.67877197265625,284.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429865528900791e-09,0.0010048323310911,-0.0158974155783653,0.0,0.0,0.0,-0.0080003775656223,60.0,5.649070739746094,-0.0,-6.884178560540023e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.426363976672292e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,9.92644127109088e-05,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,7.331647793762386e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54364013671875,0.0,0.0,9.926416532834992e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.0004708640044555,284.4965209960937,294.1499938964844,292.4466552734375,285.5229797363281,294.3185119628906,292.6517028808594,284.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386101425448487e-09,0.0010044580558314,-0.0157827753573656,0.0,0.0,0.0,-0.007978681474924,60.0,5.625239372253418,-0.0,-6.879050573616041e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.41989492275752e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,9.919629519572482e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403747558594,0.0,0.0,7.326615741476417e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.919604781316592e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,0.0004705408937297,284.4928894042969,294.1499938964844,292.3900146484375,285.4984436035156,294.2846374511719,292.5975952148437,284.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305360233938018e-09,0.001003767712973,-0.015571272931993,0.0,0.0,0.0,-0.0079386541619896,60.0,5.577935695648193,-0.0,-6.869596091974017e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.41989492275752e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,9.919629519572482e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403747558594,0.0,0.0,7.326615741476417e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.919604781316592e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,0.0004705408937297,284.4928894042969,294.1499938964844,292.3900146484375,285.4984436035156,294.2846374511719,292.5975952148437,284.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305360233938018e-09,0.001003767712973,-0.015571272931993,0.0,0.0,0.0,-0.0079386541619896,60.0,5.577935695648193,-0.0,-6.869596091974017e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.537353515625,0.0,0.0,9.414379019290207e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53790283203125,0.0,0.0,9.913820395013316e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,7.322325836867094e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.91379638435319e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,0.0004702653968706,284.4893493652344,294.1499938964844,292.3333435058594,285.47381591796875,294.2504272460937,292.5435485839844,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236492655631309e-09,0.0010031787678599,-0.0153908720239996,0.0,0.0,0.0,-0.0079045137390494,60.0,5.531238555908203,-0.0,-6.861537116265026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.537353515625,0.0,0.0,9.414379019290207e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53790283203125,0.0,0.0,9.913820395013316e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,7.322325836867094e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.91379638435319e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,0.0004702653968706,284.4893493652344,294.1499938964844,292.3333435058594,285.47381591796875,294.2504272460937,292.5435485839844,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236492655631309e-09,0.0010031787678599,-0.0153908720239996,0.0,0.0,0.0,-0.0079045137390494,60.0,5.531238555908203,-0.0,-6.861537116265026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.410189522895962e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53485107421875,0.0,0.0,9.909408254316077e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,7.31906620785594e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53436279296875,0.0,0.0,9.90938424365595e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,0.0004700561403296,284.4858703613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2157897949219,292.4894104003906,284.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184152745447591e-09,0.0010027311509475,-0.0152537645772099,0.0,0.0,0.0,-0.007878566160798,60.0,5.485376834869385,-0.0,-6.855415790596453e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.410189522895962e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53485107421875,0.0,0.0,9.909408254316077e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,7.31906620785594e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53436279296875,0.0,0.0,9.90938424365595e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,0.0004700561403296,284.4858703613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2157897949219,292.4894104003906,284.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184152745447591e-09,0.0010027311509475,-0.0152537645772099,0.0,0.0,0.0,-0.007878566160798,60.0,5.485376834869385,-0.0,-6.855415790596453e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,9.407494508195668e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.906569903250784e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,7.316970004467294e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.906545892590656e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,0.0004699215642176,284.4824523925781,294.1499938964844,292.2200012207031,285.4242248535156,294.1808166503906,292.4350891113281,284.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150438380814194e-09,0.0010024427901953,-0.0151654481887817,0.0,0.0,0.0,-0.007861852645874,60.0,5.440355777740479,-0.0,-6.851473699498456e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,9.407494508195668e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.906569903250784e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,7.316970004467294e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.906545892590656e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,0.0004699215642176,284.4824523925781,294.1499938964844,292.2200012207031,285.4242248535156,294.1808166503906,292.4350891113281,284.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150438380814194e-09,0.0010024427901953,-0.0151654481887817,0.0,0.0,0.0,-0.007861852645874,60.0,5.440355777740479,-0.0,-6.851473699498456e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.406919707544148e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303649902344,0.0,0.0,9.905963815981522e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,7.316522533074021e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,9.905940532917155e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,0.0004698928387369,284.48077392578125,294.1499938964844,292.1916809082031,285.4117126464844,294.1631774902344,292.40777587890625,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023871436715,6.143207276210205e-09,0.0010023809736594,-0.015146505087614,0.0,0.0,0.0,-0.0078582670539617,60.0,5.418342590332031,-0.0,-6.850628153642901e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.406729077454656e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.905763727147132e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.316374831134453e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.905740444082768e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52655029296875,0.0,0.0,0.000469883379992,284.4791259765625,294.1499938964844,292.163330078125,285.3992004394531,294.1454467773437,292.3804016113281,284.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023661889135,6.140772779161807e-09,0.0010023601353168,-0.015140127390623,0.0,0.0,0.0,-0.007857060059905,60.0,5.396548748016357,-0.0,-6.850343936548597e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,9.408120240550488e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.907227649819106e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,7.317456038435921e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255126953125,0.0,0.0,9.907205094350502e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.523681640625,0.0,0.0,0.0004699528508353,284.4758605957031,294.1499938964844,292.1066589355469,285.3739929199219,294.1097106933594,292.3251953125,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.1579683574564115e-09,0.0010025070514529,-0.0151851726695895,0.0,0.0,0.0,-0.0078655844554305,60.0,5.353914260864258,-0.0,-6.852354061948064e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,9.408120240550488e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.907227649819106e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,7.317456038435921e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255126953125,0.0,0.0,9.907205094350502e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.523681640625,0.0,0.0,0.0004699528508353,284.4758605957031,294.1499938964844,292.1066589355469,285.3739929199219,294.1097106933594,292.3251953125,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.1579683574564115e-09,0.0010025070514529,-0.0151851726695895,0.0,0.0,0.0,-0.0078655844554305,60.0,5.353914260864258,-0.0,-6.852354061948064e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.412162762600929e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,9.911484812619165e-05,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,7.32059997972101e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,9.91146225715056e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.0004701548314187,284.4726867675781,294.1499938964844,292.04998779296875,285.3486022949219,294.07354736328125,292.2693176269531,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029427940025,6.208210834302008e-09,0.0010029366239905,-0.0153167862445116,0.0,0.0,0.0,-0.0078904908150434,60.0,5.312765598297119,-0.0,-6.858228829287327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.412162762600929e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,9.911484812619165e-05,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,7.32059997972101e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,9.91146225715056e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.0004701548314187,284.4726867675781,294.1499938964844,292.04998779296875,285.3486022949219,294.07354736328125,292.2693176269531,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029427940025,6.208210834302008e-09,0.0010029366239905,-0.0153167862445116,0.0,0.0,0.0,-0.0078904908150434,60.0,5.312765598297119,-0.0,-6.858228829287327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.420257993042468e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.920009324559942e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,7.326895865844563e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,9.919986769091338e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51806640625,0.0,0.0,0.0004705592291429,284.4695739746094,294.1499938964844,291.9930114746094,285.3231201171875,294.0370178222656,292.2125549316406,284.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038041509687,6.308948474753606e-09,0.0010037978645414,-0.0155806737020611,0.0,0.0,0.0,-0.0079404301941394,60.0,5.27329158782959,-0.0,-6.870016733273587e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.420257993042468e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.920009324559942e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,7.326895865844563e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,9.919986769091338e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51806640625,0.0,0.0,0.0004705592291429,284.4695739746094,294.1499938964844,291.9930114746094,285.3231201171875,294.0370178222656,292.2125549316406,284.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038041509687,6.308948474753606e-09,0.0010037978645414,-0.0155806737020611,0.0,0.0,0.0,-0.0079404301941394,60.0,5.27329158782959,-0.0,-6.870016733273587e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,9.434495586901905e-05,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.935001435223968e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,7.337969145737588e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.934979607351124e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.0004712704394478,284.4665222167969,294.1499938964844,291.9354248046875,285.29766845703125,294.00006103515625,292.1543273925781,284.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486221781898393e-09,0.0010053135920315,-0.0160450413823127,0.0,0.0,0.0,-0.0080283116549253,60.0,5.236406326293945,-0.0,-6.890783765811649e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,9.434495586901905e-05,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.935001435223968e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,7.337969145737588e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.934979607351124e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.0004712704394478,284.4665222167969,294.1499938964844,291.9354248046875,285.29766845703125,294.00006103515625,292.1543273925781,284.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486221781898393e-09,0.0010053135920315,-0.0160450413823127,0.0,0.0,0.0,-0.0080283116549253,60.0,5.236406326293945,-0.0,-6.890783765811649e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.443772432859988e-05,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,9.944770863512532e-05,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.515625,0.0,0.0,7.345183985307813e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.944748308043928e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0004717338597401,284.46502685546875,294.1499938964844,291.90643310546875,285.28497314453125,293.9814453125,292.1245422363281,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063078952953,6.601748925305628e-09,0.0010063013760372,-0.0163476578891277,0.0,0.0,0.0,-0.0080855833366513,60.0,5.219009876251221,-0.0,-6.90433452632533e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.4547365733888e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.956316353054716e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,7.353711407631636e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,9.956293797586112e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004722815356217,284.4635314941406,294.1499938964844,291.8772888183594,285.27227783203125,293.96270751953125,292.0942687988281,284.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074756573885,6.7382970314611165e-09,0.0010074689052999,-0.0167053323239088,0.0,0.0,0.0,-0.0081532755866646,60.0,5.202347755432129,-0.0,-6.920367923157755e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.481344750383867e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5121154785156,0.0,0.0,9.984336065826938e-05,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,7.374407141469419e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.984314237954096e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0,0.0004736107075586,284.46063232421875,294.1499938964844,291.8187255859375,285.2469482421875,293.9248962402344,292.0321350097656,284.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.06971148289881e-09,0.0010103025706484,-0.0175734162330627,0.0,0.0,0.0,-0.0083175702020525,60.0,5.171124458312988,-0.0,-6.959359666325329e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.481344750383867e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5121154785156,0.0,0.0,9.984336065826938e-05,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,7.374407141469419e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.984314237954096e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0,0.0004736107075586,284.46063232421875,294.1499938964844,291.8187255859375,285.2469482421875,293.9248962402344,292.0321350097656,284.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.06971148289881e-09,0.0010103025706484,-0.0175734162330627,0.0,0.0,0.0,-0.0083175702020525,60.0,5.171124458312988,-0.0,-6.959359666325329e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,9.514336852589622e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,0.0001001907730824,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,7.400066533591598e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.509033203125,0.0,0.0,0.0001001905620796,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50732421875,0.0,0.0,0.0004752587410621,284.457763671875,294.1499938964844,291.7597351074219,285.2216491699219,293.8865966796875,291.9676818847656,284.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066497635591e-09,0.0010138164507225,-0.0186497848480939,0.0,0.0,0.0,-0.0085212970152497,60.0,5.142963409423828,-0.0,-7.007862024011048e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,9.514336852589622e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,0.0001001907730824,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,7.400066533591598e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.509033203125,0.0,0.0,0.0001001905620796,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50732421875,0.0,0.0,0.0004752587410621,284.457763671875,294.1499938964844,291.7597351074219,285.2216491699219,293.8865966796875,291.9676818847656,284.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.48066497635591e-09,0.0010138164507225,-0.0186497848480939,0.0,0.0,0.0,-0.0085212970152497,60.0,5.142963409423828,-0.0,-7.007862024011048e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,9.553365089232102e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0001006017628242,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063171386719,0.0,0.0,7.430421828757972e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.0,0.0,0.0001006015445454,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047302246094,0.0,0.0,0.0004772082902491,284.4549560546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8477783203125,291.9010009765625,284.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966835191552946e-09,0.0010179734090343,-0.0199230760335922,0.0,0.0,0.0,-0.0087623111903667,60.0,5.1176862716674805,-0.0,-7.065457907629026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,9.553365089232102e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0001006017628242,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063171386719,0.0,0.0,7.430421828757972e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.0,0.0,0.0001006015445454,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047302246094,0.0,0.0,0.0004772082902491,284.4549560546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8477783203125,291.9010009765625,284.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966835191552946e-09,0.0010179734090343,-0.0199230760335922,0.0,0.0,0.0,-0.0087623111903667,60.0,5.1176862716674805,-0.0,-7.065457907629026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,9.597709868103266e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,0.0001010687337839,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5037536621094,0.0,0.0,7.464912050636485e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,0.0001010685155051,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.502197265625,0.0,0.0,0.0004794234409928,284.4522399902344,294.1499938964844,291.64080810546875,285.17120361328125,293.8084411621094,291.832275390625,284.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519251082361734e-09,0.0010226969607174,-0.0213697534054517,0.0,0.0,0.0,-0.009036167524755,60.0,5.094987392425537,-0.0,-7.13118879502872e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,9.597709868103266e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,0.0001010687337839,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5037536621094,0.0,0.0,7.464912050636485e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,0.0001010685155051,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.502197265625,0.0,0.0,0.0004794234409928,284.4522399902344,294.1499938964844,291.64080810546875,285.17120361328125,293.8084411621094,291.832275390625,284.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519251082361734e-09,0.0010226969607174,-0.0213697534054517,0.0,0.0,0.0,-0.009036167524755,60.0,5.094987392425537,-0.0,-7.13118879502872e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,9.621505159884693e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,0.0001013193104881,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,7.483419904019684e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,0.0001013190994854,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009155273437,0.0,0.0,0.0004806120705325,284.4508972167969,294.1499938964844,291.6109313964844,285.1586608886719,293.7885437011719,291.7972717285156,284.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025240519084,8.815686847185589e-09,0.0010252316715195,-0.0221460089087486,0.0,0.0,0.0,-0.0091831218451261,60.0,5.084442138671875,-0.0,-7.166585902496081e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50128173828125,0.0,0.0,9.64611244853586e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5017395019531,0.0,0.0,0.0001015784364426,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.501220703125,0.0,0.0,7.502558582928032e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,0.0001015782254398,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,0.0004818412708118,284.4495544433594,294.1499938964844,291.5810241699219,285.1460876464844,293.7685241699219,291.761962890625,284.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278619593009,9.122234523317733e-09,0.0010278528789058,-0.0229487027972936,0.0,0.0,0.0,-0.009335090406239,60.0,5.0743088722229,-0.0,-7.203282592627147e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.498779296875,0.0,0.0,9.696727647678928e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001021114294417,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49871826171875,0.0,0.0,7.541925879195333e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0001021112257149,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971923828125,0.0,0.0,0.0004843696078751,284.4469299316406,294.1499938964844,291.5210876464844,285.1210632324219,293.7280578613281,291.69073486328125,284.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752781693350698e-09,0.0010332445381209,-0.0245996508747339,0.0,0.0,0.0,-0.0096476795151829,60.0,5.054815769195557,-0.0,-7.279059843767757e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.498779296875,0.0,0.0,9.696727647678928e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001021114294417,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49871826171875,0.0,0.0,7.541925879195333e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0001021112257149,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971923828125,0.0,0.0,0.0004843696078751,284.4469299316406,294.1499938964844,291.5210876464844,285.1210632324219,293.7280578613281,291.69073486328125,284.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752781693350698e-09,0.0010332445381209,-0.0245996508747339,0.0,0.0,0.0,-0.0096476795151829,60.0,5.054815769195557,-0.0,-7.279059843767757e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,9.747147851157932e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,0.0001026423851726,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,7.581141107948497e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0001026421741698,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947509765625,0.0,0.0,0.000486888224259,284.44439697265625,294.1499938964844,291.46112060546875,285.0960998535156,293.68701171875,291.61932373046875,284.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386259527876,1.0380913018082085e-08,0.001038615591824,-0.0262440759688615,0.0,0.0,0.0,-0.0099590709432959,60.0,5.035433292388916,-0.0,-7.354940834147784e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,9.747147851157932e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,0.0001026423851726,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,7.581141107948497e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0001026421741698,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947509765625,0.0,0.0,0.000486888224259,284.44439697265625,294.1499938964844,291.46112060546875,285.0960998535156,293.68701171875,291.61932373046875,284.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386259527876,1.0380913018082085e-08,0.001038615591824,-0.0262440759688615,0.0,0.0,0.0,-0.0099590709432959,60.0,5.035433292388916,-0.0,-7.354940834147784e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
