time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259260,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.0,0.0,9.797488019103184e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,0.0001031724823405,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,7.620294491061941e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0001031722786137,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.0004894027952104,284.44189453125,294.1499938964844,291.401123046875,285.0711975097656,293.6454162597656,291.5483703613281,284.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439887410029,1.1008036260307108e-08,0.0010439776815474,-0.027885653078556,0.0,0.0,0.0,-0.0102699613198637,60.0,5.015227794647217,-0.0,-7.4310918307674e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.0,0.0,9.797488019103184e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,0.0001031724823405,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,7.620294491061941e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0001031722786137,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.0004894027952104,284.44189453125,294.1499938964844,291.401123046875,285.0711975097656,293.6454162597656,291.5483703613281,284.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439887410029,1.1008036260307108e-08,0.0010439776815474,-0.027885653078556,0.0,0.0,0.0,-0.0102699613198637,60.0,5.015227794647217,-0.0,-7.4310918307674e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,9.837964898906648e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,0.0001035987224895,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.491455078125,0.0,0.0,7.65177610446699e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915466308594,0.0,0.0,0.0001035985187627,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.489990234375,0.0,0.0,0.0004914247547276,284.4394836425781,294.1499938964844,291.3411865234375,285.0464172363281,293.603271484375,291.4783020019531,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483020450919,1.1512275577274522e-08,0.0010482905199751,-0.0292054042220115,0.0,0.0,0.0,-0.0105199394747614,60.0,4.994060516357422,-0.0,-7.492604936487623e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,9.837964898906648e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,0.0001035987224895,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.491455078125,0.0,0.0,7.65177610446699e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915466308594,0.0,0.0,0.0001035985187627,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.489990234375,0.0,0.0,0.0004914247547276,284.4394836425781,294.1499938964844,291.3411865234375,285.0464172363281,293.603271484375,291.4783020019531,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483020450919,1.1512275577274522e-08,0.0010482905199751,-0.0292054042220115,0.0,0.0,0.0,-0.0105199394747614,60.0,4.994060516357422,-0.0,-7.492604936487623e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903564453125,0.0,0.0,9.841134306043386e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49078369140625,0.0,0.0,0.0001036320973071,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49029541015625,0.0,0.0,7.654241198906675e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903869628906,0.0,0.0,0.0001036318935803,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,0.0004915830795653,284.43829345703125,294.1499938964844,291.311279296875,285.0340881347656,293.58203125,291.4442443847656,284.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486399987712,1.1551706258217113e-08,0.0010486284736543,-0.0293085984885692,0.0,0.0,0.0,-0.0105394907295703,60.0,4.978372573852539,-0.0,-7.497425968949757e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891967773437,0.0,0.0,9.83242571237497e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896240234375,0.0,0.0,0.0001035403911373,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,7.64746728236787e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892272949219,0.0,0.0,0.0001035401874105,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,0.0004911480937153,284.4371032714844,294.1499938964844,291.2814025878906,285.0217590332031,293.56072998046875,291.4112243652344,284.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477120522409,1.1443132663657709e-08,0.0010477006435394,-0.0290244426578283,0.0,0.0,0.0,-0.0104856695979833,60.0,4.95719575881958,-0.0,-7.484155162273964e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869079589844,0.0,0.0,9.813240467337891e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873352050781,0.0,0.0,0.0001033383596222,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4868469238281,0.0,0.0,7.632545748492703e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,0.0001033381631714,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48541259765625,0.0,0.0,0.000490189762786,284.4348449707031,294.1499938964844,291.2218322753906,284.9971923828125,293.5179138183594,291.3480529785156,284.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203962202444018e-08,0.0010456554591655,-0.0283984672278165,0.0,0.0,0.0,-0.0103671019896864,60.0,4.90501594543457,-0.0,-7.454962513975262e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869079589844,0.0,0.0,9.813240467337891e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873352050781,0.0,0.0,0.0001033383596222,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4868469238281,0.0,0.0,7.632545748492703e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,0.0001033381631714,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48541259765625,0.0,0.0,0.000490189762786,284.4348449707031,294.1499938964844,291.2218322753906,284.9971923828125,293.5179138183594,291.3480529785156,284.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203962202444018e-08,0.0010456554591655,-0.0283984672278165,0.0,0.0,0.0,-0.0103671019896864,60.0,4.90501594543457,-0.0,-7.454962513975262e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.783931454876438e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,0.0001030297207762,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,7.609749445691705e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,0.0001030295243253,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,0.0004887257819063,284.4326477050781,294.1499938964844,291.1625061035156,284.9727783203125,293.47491455078125,291.2876892089844,284.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425429791212,1.0838645536637161e-08,0.0010425321524962,-0.0274422690272331,0.0,0.0,0.0,-0.0101860016584396,60.0,4.847953796386719,-0.0,-7.41048395980215e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.783931454876438e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,0.0001030297207762,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,7.609749445691705e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,0.0001030295243253,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,0.0004887257819063,284.4326477050781,294.1499938964844,291.1625061035156,284.9727783203125,293.47491455078125,291.2876892089844,284.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425429791212,1.0838645536637161e-08,0.0010425321524962,-0.0274422690272331,0.0,0.0,0.0,-0.0101860016584396,60.0,4.847953796386719,-0.0,-7.41048395980215e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,9.743896225700156e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,0.0001026081226882,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,7.578610529890284e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,0.0001026079335133,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810791015625,0.0,0.0,0.0004867259704042,284.4305114746094,294.1499938964844,291.103515625,284.948486328125,293.4317626953125,291.2298278808594,284.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.0339683775839605e-08,0.0010382659966126,-0.0261361431330442,0.0,0.0,0.0,-0.0099386470392346,60.0,4.7858500480651855,-0.0,-7.349947850343598e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,9.743896225700156e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,0.0001026081226882,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,7.578610529890284e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,0.0001026079335133,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810791015625,0.0,0.0,0.0004867259704042,284.4305114746094,294.1499938964844,291.103515625,284.948486328125,293.4317626953125,291.2298278808594,284.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.0339683775839605e-08,0.0010382659966126,-0.0261361431330442,0.0,0.0,0.0,-0.0099386470392346,60.0,4.7858500480651855,-0.0,-7.349947850343598e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,9.696126653579996e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,0.0001021050848066,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,7.541455852333456e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,0.0001021048956317,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0004843398055527,284.428466796875,294.1499938964844,291.044921875,284.9243469238281,293.3885192871094,291.1742858886719,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331853991374,9.744352880147744e-09,0.0010331756202504,-0.0245775785297155,0.0,0.0,0.0,-0.0096435165032744,60.0,4.719816207885742,-0.0,-7.27804376765562e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,9.696126653579996e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,0.0001021050848066,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,7.541455852333456e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,0.0001021048956317,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0004843398055527,284.428466796875,294.1499938964844,291.044921875,284.9243469238281,293.3885192871094,291.1742858886719,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331853991374,9.744352880147744e-09,0.0010331756202504,-0.0245775785297155,0.0,0.0,0.0,-0.0096435165032744,60.0,4.719816207885742,-0.0,-7.27804376765562e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794006347656,0.0,0.0,9.670501458458602e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,0.0001018352340906,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,7.521524821640924e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,0.0001018350521917,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779663085937,0.0,0.0,0.0004830597899854,284.427490234375,294.1499938964844,291.01580810546875,284.9123229980469,293.36688232421875,291.1473388671875,284.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304544121026,9.425003888452466e-09,0.0010304449824616,-0.0237414576113224,0.0,0.0,0.0,-0.0094852028414607,60.0,4.685854434967041,-0.0,-7.239619037591184e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783935546875,0.0,0.0,9.644355304772034e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,0.0001015598973026,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47833251953125,0.0,0.0,7.501188520109281e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784240722656,0.0,0.0,0.0001015597154037,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769592285156,0.0,0.0,0.0004817537264898,284.426513671875,294.1499938964844,290.9867858886719,284.9003601074219,293.34521484375,291.12091064453125,284.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991632006876e-09,0.0010276588145643,-0.0228882879018783,0.0,0.0,0.0,-0.0093236695975065,60.0,4.651591300964356,-0.0,-7.20051716029957e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764099121094,0.0,0.0,9.59227400016971e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.0,0.0,0.0001010114574455,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.0,0.0,7.460680353688076e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764404296875,0.0,0.0,0.0001010112755466,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,0.0004791521932929,284.42462158203125,294.1499938964844,290.92919921875,284.8765563964844,293.3018798828125,291.0694580078125,284.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102211732883,8.450126820491732e-09,0.0010221089469268,-0.0211887322366237,0.0,0.0,0.0,-0.0090019144117832,60.0,4.583091735839844,-0.0,-7.122946499293904e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764099121094,0.0,0.0,9.59227400016971e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.0,0.0,0.0001010114574455,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.0,0.0,7.460680353688076e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764404296875,0.0,0.0,0.0001010112755466,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,0.0004791521932929,284.42462158203125,294.1499938964844,290.92919921875,284.8765563964844,293.3018798828125,291.0694580078125,284.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102211732883,8.450126820491732e-09,0.0010221089469268,-0.0211887322366237,0.0,0.0,0.0,-0.0090019144117832,60.0,4.583091735839844,-0.0,-7.122946499293904e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,9.542959742248058e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,0.0001004921505227,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,7.422324415529147e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745178222656,0.0,0.0,0.0001004919686238,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,0.0004766888741869,284.4228210449219,294.1499938964844,290.8722229003906,284.8529663085937,293.258544921875,291.0197448730469,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168616427108,7.835570414727044e-09,0.0010168537264689,-0.0195792987942695,0.0,0.0,0.0,-0.0086972517892718,60.0,4.515975475311279,-0.0,-7.049883521403899e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,9.542959742248058e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,0.0001004921505227,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,7.422324415529147e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745178222656,0.0,0.0,0.0001004919686238,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,0.0004766888741869,284.4228210449219,294.1499938964844,290.8722229003906,284.8529663085937,293.258544921875,291.0197448730469,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168616427108,7.835570414727044e-09,0.0010168537264689,-0.0195792987942695,0.0,0.0,0.0,-0.0086972517892718,60.0,4.515975475311279,-0.0,-7.049883521403899e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.498558210907504e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0001000245756586,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,7.387789810309187e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,0.0001000244010356,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.0,0.0,0.0004744709585793,284.4211120605469,294.1499938964844,290.8158874511719,284.8295593261719,293.21514892578125,290.97149658203125,284.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121293598785,7.282233926986237e-09,0.0010121220257133,-0.0181300602853298,0.0,0.0,0.0,-0.0084229381754994,60.0,4.451511859893799,-0.0,-6.984421219158321e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.498558210907504e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0001000245756586,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,7.387789810309187e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,0.0001000244010356,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.0,0.0,0.0004744709585793,284.4211120605469,294.1499938964844,290.8158874511719,284.8295593261719,293.21514892578125,290.97149658203125,284.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121293598785,7.282233926986237e-09,0.0010121220257133,-0.0181300602853298,0.0,0.0,0.0,-0.0084229381754994,60.0,4.451511859893799,-0.0,-6.984421219158321e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,9.46031796047464e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,9.962188050849365e-05,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,7.358046423178166e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,9.96217131614685e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,0.0004725607868749,284.41943359375,294.1499938964844,290.76031494140625,284.806396484375,293.1717224121094,290.9244384765625,284.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080535430461,6.80566492050616e-09,0.0010080466745421,-0.0168817937374115,0.0,0.0,0.0,-0.0081866811960935,60.0,4.390502452850342,-0.0,-6.928284790319594e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,9.46031796047464e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,9.962188050849365e-05,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,7.358046423178166e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,9.96217131614685e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,0.0004725607868749,284.41943359375,294.1499938964844,290.76031494140625,284.806396484375,293.1717224121094,290.9244384765625,284.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080535430461,6.80566492050616e-09,0.0010080466745421,-0.0168817937374115,0.0,0.0,0.0,-0.0081866811960935,60.0,4.390502452850342,-0.0,-6.928284790319594e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46990966796875,0.0,0.0,9.443696035305038e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.944685007212684e-05,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,7.345118501689285e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.94466754491441e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685974121094,0.0,0.0,0.0004717305127996,284.41864013671875,294.1499938964844,290.7328186035156,284.7948913574219,293.1499938964844,290.9012451171875,284.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062818182632,6.5985137354118706e-09,0.0010062752990052,-0.0163391828536987,0.0,0.0,0.0,-0.0080839870497584,60.0,4.361432552337647,-0.0,-6.903954385961697e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,9.428773773834108e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,9.92897039395757e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,7.33351189410314e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,9.928953659255058e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,0.0004709851345978,284.4178466796875,294.1499938964844,290.7055358886719,284.783447265625,293.1282653808594,290.8782653808594,284.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046912357211,6.4125371679324425e-09,0.0010046848328784,-0.0158520247787237,0.0,0.0,0.0,-0.0079917898401618,60.0,4.333348274230957,-0.0,-6.88214782940122e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.403984586242586e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,9.902866440825164e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,7.314231334021315e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,9.902849706122652e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,0.0004697468830272,284.41632080078125,294.1499938964844,290.651611328125,284.7607727050781,293.084716796875,290.8326416015625,284.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103578975569235e-09,0.0010020426707342,-0.0150426952168345,0.0,0.0,0.0,-0.0078386245295405,60.0,4.280139446258545,-0.0,-6.845996836091217e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.403984586242586e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,9.902866440825164e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,7.314231334021315e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,9.902849706122652e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,0.0004697468830272,284.41632080078125,294.1499938964844,290.651611328125,284.7607727050781,293.084716796875,290.8326416015625,284.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103578975569235e-09,0.0010020426707342,-0.0150426952168345,0.0,0.0,0.0,-0.0078386245295405,60.0,4.280139446258545,-0.0,-6.845996836091217e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.385679004481062e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,9.883589518722148e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,7.299993740161881e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,9.883572784019634e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,0.0004688325279857,284.4148864746094,294.1499938964844,290.5986022949219,284.7383728027344,293.0411071777344,290.7872619628906,284.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000972542911,5.8754068277266924e-09,0.001000091433525,-0.0144449695944786,0.0,0.0,0.0,-0.0077255088835954,60.0,4.230807304382324,-0.0,-6.819359299470308e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.385679004481062e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,9.883589518722148e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,7.299993740161881e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,9.883572784019634e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,0.0004688325279857,284.4148864746094,294.1499938964844,290.5986022949219,284.7383728027344,293.0411071777344,290.7872619628906,284.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000972542911,5.8754068277266924e-09,0.001000091433525,-0.0144449695944786,0.0,0.0,0.0,-0.0077255088835954,60.0,4.230807304382324,-0.0,-6.819359299470308e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.373262582812458e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,9.870513895293698e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,7.290335634024814e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,9.870497888186948e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,0.0004682122962549,284.4134826660156,294.1499938964844,290.546630859375,284.7162780761719,292.9974060058594,290.7418518066406,284.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998773262836,5.720607543224787e-09,0.0009987675584852,-0.0140394456684589,0.0,0.0,0.0,-0.0076487674377858,60.0,4.18512487411499,-0.0,-6.801317908866622e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.373262582812458e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,9.870513895293698e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,7.290335634024814e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,9.870497888186948e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,0.0004682122962549,284.4134826660156,294.1499938964844,290.546630859375,284.7162780761719,292.9974060058594,290.7418518066406,284.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998773262836,5.720607543224787e-09,0.0009987675584852,-0.0140394456684589,0.0,0.0,0.0,-0.0076487674377858,60.0,4.18512487411499,-0.0,-6.801317908866622e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,9.365767618874088e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628601074219,0.0,0.0,9.862620936473832e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46246337890625,0.0,0.0,7.28450613678433e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,9.86260492936708e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0004678379336837,284.4121398925781,294.1499938964844,290.4956970214844,284.6944885253906,292.9535827636719,290.6961975097656,284.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979737224057,5.627128984997398e-09,0.0009979680180549,-0.013794558122754,0.0,0.0,0.0,-0.0076024252921342,60.0,4.142722606658936,-0.0,-6.79043381524025e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,9.365767618874088e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628601074219,0.0,0.0,9.862620936473832e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46246337890625,0.0,0.0,7.28450613678433e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,9.86260492936708e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0004678379336837,284.4121398925781,294.1499938964844,290.4956970214844,284.6944885253906,292.9535827636719,290.6961975097656,284.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979737224057,5.627128984997398e-09,0.0009979680180549,-0.013794558122754,0.0,0.0,0.0,-0.0076024252921342,60.0,4.142722606658936,-0.0,-6.79043381524025e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,9.363499702885748e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46209716796875,0.0,0.0,9.860232967184857e-05,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,7.28274171706289e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617614746094,0.0,0.0,9.860216960078104e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,0.0004677246615756,284.4114990234375,294.1499938964844,290.4706726074219,284.6837158203125,292.9316711425781,290.6732177734375,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977315785363,5.5988307323673325e-09,0.0009977259906008,-0.0137204248458147,0.0,0.0,0.0,-0.0075883967801928,60.0,4.122617244720459,-0.0,-6.787141160202739e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46099853515625,0.0,0.0,9.361917909700423e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.0,0.0,9.85856750048697e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.0,0.0,7.281512080226094e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,9.85855149338022e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4597473144531,0.0,0.0,0.0004676456737797,284.410888671875,294.1499938964844,290.4459228515625,284.67303466796875,292.9096984863281,290.6501159667969,284.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975626599043,5.579080752937671e-09,0.0009975570719689,-0.0136686842888593,0.0,0.0,0.0,-0.0075786053203046,60.0,4.103118896484375,-0.0,-6.784843264995288e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.360139665659516e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,9.85669466899708e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,7.280128193087876e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.856678661890328e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582824707031,0.0,0.0,0.0004675568488892,284.40966796875,294.1499938964844,290.3973083496094,284.65191650390625,292.8657531738281,290.6037292480469,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973724372684,5.556834103970232e-09,0.000997366849333,-0.013610403984785,0.0,0.0,0.0,-0.007567576598376,60.0,4.065615177154541,-0.0,-6.78225546835165e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.360139665659516e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,9.85669466899708e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,7.280128193087876e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.856678661890328e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582824707031,0.0,0.0,0.0004675568488892,284.40966796875,294.1499938964844,290.3973083496094,284.65191650390625,292.8657531738281,290.6037292480469,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973724372684,5.556834103970232e-09,0.000997366849333,-0.013610403984785,0.0,0.0,0.0,-0.007567576598376,60.0,4.065615177154541,-0.0,-6.78225546835165e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.359268005937338e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.855776443146168e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,7.279450073838234e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.85576116363518e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,0.0004675133386626,284.40850830078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8217163085937,290.5571594238281,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.5458877490366384e-09,0.0009972732514142,-0.01358172763139,0.0,0.0,0.0,-0.0075621497817337,60.0,4.029703617095947,-0.0,-6.780982175769168e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
