time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261600,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.359268005937338e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.855776443146168e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,7.279450073838234e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.85576116363518e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,0.0004675133386626,284.40850830078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8217163085937,290.5571594238281,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.5458877490366384e-09,0.0009972732514142,-0.01358172763139,0.0,0.0,0.0,-0.0075621497817337,60.0,4.029703617095947,-0.0,-6.780982175769168e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.35873540583998e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.855214739218354e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566650390625,0.0,0.0,7.279035344254225e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.855199459707364e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004674867377616,284.40740966796875,294.1499938964844,290.3039855957031,284.60858154296875,292.77764892578125,290.5106506347656,284.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539162017953457e-09,0.0009972157422453,-0.0135641079396009,0.0,0.0,0.0,-0.0075588156469166,60.0,3.994973659515381,-0.0,-6.780200578759833e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.35873540583998e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.855214739218354e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566650390625,0.0,0.0,7.279035344254225e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.855199459707364e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004674867377616,284.40740966796875,294.1499938964844,290.3039855957031,284.60858154296875,292.77764892578125,290.5106506347656,284.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539162017953457e-09,0.0009972157422453,-0.0135641079396009,0.0,0.0,0.0,-0.0075588156469166,60.0,3.994973659515381,-0.0,-6.780200578759833e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4553527832031,0.0,0.0,9.358984971186146e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,9.855478128883988e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,7.279229612322524e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,9.855462849372998e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004674992233049,284.4063720703125,294.1499938964844,290.2592468261719,284.5820617675781,292.7335510253906,290.4643859863281,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542190262275426e-09,0.0009972415864467,-0.0135720400139689,0.0,0.0,0.0,-0.0075603164732456,60.0,3.961381673812866,-0.0,-6.780552297414033e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4553527832031,0.0,0.0,9.358984971186146e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,9.855478128883988e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,7.279229612322524e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,9.855462849372998e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004674992233049,284.4063720703125,294.1499938964844,290.2592468261719,284.5820617675781,292.7335510253906,290.4643859863281,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542190262275426e-09,0.0009972415864467,-0.0135720400139689,0.0,0.0,0.0,-0.0075603164732456,60.0,3.961381673812866,-0.0,-6.780552297414033e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,9.359732939628884e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550476074219,0.0,0.0,9.856265387497842e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,7.279810961335897e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,9.856250835582614e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,0.000467536621727,284.4058532714844,294.1499938964844,290.2373352050781,284.56744384765625,292.71148681640625,290.4413757324219,284.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973264532163,5.5514681740476135e-09,0.0009973208652809,-0.0135963466018438,0.0,0.0,0.0,-0.0075649158097803,60.0,3.9450862407684326,-0.0,-6.781631611829654e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,9.36116703087464e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,9.857775148702784e-05,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,7.280926365638152e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,9.857760596787556e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.452880859375,0.0,0.0,0.0004676082462538,284.4053955078125,294.1499938964844,290.2156982421875,284.552001953125,292.689453125,290.4184265136719,284.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974787244573,5.569289918128106e-09,0.0009974731365218,-0.0136430347338318,0.0,0.0,0.0,-0.0075737503357231,60.0,3.929197788238525,-0.0,-6.783704264989866e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.366946324007586e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.86386148724705e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.285421452252194e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.86384620773606e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,0.0004678969562519,284.4044494628906,294.1499938964844,290.1732788085937,284.5186462402344,292.6453552246094,290.3726806640625,284.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980937466025,5.641217271090681e-09,0.000998088158667,-0.0138314655050635,0.0,0.0,0.0,-0.0076094074174761,60.0,3.898926258087158,-0.0,-6.792073747874383e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.366946324007586e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.86386148724705e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.285421452252194e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.86384620773606e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,0.0004678969562519,284.4044494628906,294.1499938964844,290.1732788085937,284.5186462402344,292.6453552246094,290.3726806640625,284.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980937466025,5.641217271090681e-09,0.000998088158667,-0.0138314655050635,0.0,0.0,0.0,-0.0076094074174761,60.0,3.898926258087158,-0.0,-6.792073747874383e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,9.372388740302996e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45245361328125,0.0,0.0,9.86959203146398e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.289653876796365e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.869577479548752e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,0.0004681688151322,284.4039611816406,294.1499938964844,290.1499938964844,284.4986877441406,292.6206359863281,290.3470458984375,284.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986731456592,5.708979511354073e-09,0.0009986674413084,-0.0140089839696884,0.0,0.0,0.0,-0.0076429997570812,60.0,3.88305139541626,-0.0,-6.799963614412263e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515991210937,0.0,0.0,9.378015965921804e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,9.875518298940732e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515380859375,0.0,0.0,7.294031092897058e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515991210937,0.0,0.0,9.875503747025503e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,0.0004684499290306,284.403564453125,294.1499938964844,290.1319580078125,284.4823913574219,292.6012268066406,290.32684326171875,284.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992723353207,5.779058120936042e-09,0.0009992666309699,-0.0141925681382417,0.0,0.0,0.0,-0.0076777399517595,60.0,3.8712236881256095,-0.0,-6.808127039903411e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4504089355469,0.0,0.0,9.395916276844218e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.894367394736037e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,7.307952910196036e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.894352842820808e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.0004693440860137,284.4027404785156,294.1499938964844,290.09161376953125,284.4434814453125,292.55712890625,290.2806091308594,284.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011787526309,6.0020037828678605e-09,0.0010011728154495,-0.0147766089066863,0.0,0.0,0.0,-0.0077882627956569,60.0,3.846600294113159,-0.0,-6.834132193489495e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4504089355469,0.0,0.0,9.395916276844218e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.894367394736037e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,7.307952910196036e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.894352842820808e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.0004693440860137,284.4027404785156,294.1499938964844,290.09161376953125,284.4434814453125,292.55712890625,290.2806091308594,284.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011787526309,6.0020037828678605e-09,0.0010011728154495,-0.0147766089066863,0.0,0.0,0.0,-0.0077882627956569,60.0,3.846600294113159,-0.0,-6.834132193489495e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.42187471082434e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.921702439896762e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,7.328142237383872e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.921688615577295e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0004706407780759,284.4019775390625,294.1499938964844,290.0521850585937,284.4022216796875,292.51300048828125,290.233642578125,284.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325348689273369e-09,0.0010039374465122,-0.0156236346811056,0.0,0.0,0.0,-0.0079485578462481,60.0,3.82558012008667,-0.0,-6.871936619745611e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.42187471082434e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.921702439896762e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,7.328142237383872e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.921688615577295e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0004706407780759,284.4019775390625,294.1499938964844,290.0521850585937,284.4022216796875,292.51300048828125,290.233642578125,284.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325348689273369e-09,0.0010039374465122,-0.0156236346811056,0.0,0.0,0.0,-0.0079485578462481,60.0,3.82558012008667,-0.0,-6.871936619745611e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,9.438241249881683e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.93893772829324e-05,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,7.340872252825648e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4487609863281,0.0,0.0,9.938923903973772e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0004714583337772,284.401611328125,294.1499938964844,290.0328063964844,284.3808288574219,292.49090576171875,290.20977783203125,284.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056872852146,6.529235374586051e-09,0.0010056807659566,-0.0161577127873897,0.0,0.0,0.0,-0.008049632422626,60.0,3.816629648208618,-0.0,-6.895827198150073e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,9.456832049181683e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.958515147445723e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,7.355331763392314e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.0,0.0,9.958500595530496e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,0.0004723870079033,284.4012756347656,294.1499938964844,290.0136413574219,284.35894775390625,292.46881103515625,290.1856689453125,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760828785701278e-09,0.0010076609905809,-0.0167643539607524,0.0,0.0,0.0,-0.0081644430756568,60.0,3.808563947677612,-0.0,-6.923015405391197e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,9.501284512225538e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,0.0001000532502075,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,7.389905658783391e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471435546875,0.0,0.0,0.0001000531119643,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,0.000474607484648,284.4006042480469,294.1499938964844,289.97589111328125,284.3139343261719,292.4245300292969,290.1366882324219,284.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314605365849047e-09,0.0010123960673809,-0.0182148497551679,0.0,0.0,0.0,-0.008438971824944,60.0,3.7955124378204346,-0.0,-6.98824251799124e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,9.501284512225538e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,0.0001000532502075,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,7.389905658783391e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471435546875,0.0,0.0,0.0001000531119643,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,0.000474607484648,284.4006042480469,294.1499938964844,289.97589111328125,284.3139343261719,292.4245300292969,290.1366882324219,284.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314605365849047e-09,0.0010123960673809,-0.0182148497551679,0.0,0.0,0.0,-0.008438971824944,60.0,3.7955124378204346,-0.0,-6.98824251799124e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.554922144161536e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0001006180755211,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.431623816955835e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.000100617937278,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,0.0004772868123836,284.39996337890625,294.1499938964844,289.9389038085937,284.2674865722656,292.3801574707031,290.0868530273437,284.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181177640333,7.982831284891745e-09,0.0010181097313761,-0.0199649706482887,0.0,0.0,0.0,-0.0087702395394444,60.0,3.786642074584961,-0.0,-7.067357188361711e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.554922144161536e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0001006180755211,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.431623816955835e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.000100617937278,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,0.0004772868123836,284.39996337890625,294.1499938964844,289.9389038085937,284.2674865722656,292.3801574707031,290.0868530273437,284.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181177640333,7.982831284891745e-09,0.0010181097313761,-0.0199649706482887,0.0,0.0,0.0,-0.0087702395394444,60.0,3.786642074584961,-0.0,-7.067357188361711e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,9.616258466849104e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,0.0001012639768305,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.47932936064899e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,0.0001012638385873,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,0.0004803506890311,284.3994140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3356628417969,290.0366516113281,284.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246525052934,8.746985358243364e-09,0.0010246437741443,-0.0219661090523004,0.0,0.0,0.0,-0.0091490615159273,60.0,3.781240940093994,-0.0,-7.158374870641637e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,9.616258466849104e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,0.0001012639768305,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.47932936064899e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,0.0001012638385873,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,0.0004803506890311,284.3994140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3356628417969,290.0366516113281,284.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246525052934,8.746985358243364e-09,0.0010246437741443,-0.0219661090523004,0.0,0.0,0.0,-0.0091490615159273,60.0,3.781240940093994,-0.0,-7.158374870641637e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,9.682050585979596e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0001019568007905,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441223144531,0.0,0.0,7.530501170549542e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,0.0001019566625473,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,0.000483637151774,284.3988952636719,294.1499938964844,289.8667907714844,284.17144775390625,292.2910461425781,289.98681640625,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316622210666,9.566664793680957e-09,0.0010316525585949,-0.0241123661398887,0.0,0.0,0.0,-0.0095554115250706,60.0,3.778461217880249,-0.0,-7.256652168052824e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,9.682050585979596e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0001019568007905,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441223144531,0.0,0.0,7.530501170549542e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,0.0001019566625473,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,0.000483637151774,284.3988952636719,294.1499938964844,289.8667907714844,284.17144775390625,292.2910461425781,289.98681640625,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316622210666,9.566664793680957e-09,0.0010316525585949,-0.0241123661398887,0.0,0.0,0.0,-0.0095554115250706,60.0,3.778461217880249,-0.0,-7.256652168052824e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,9.71528352238238e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,0.0001023067525238,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44366455078125,0.0,0.0,7.556348282378167e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437255859375,0.0,0.0,0.0001023066215566,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4426574707031,0.0,0.0,0.0004852972051594,284.3986511230469,294.1499938964844,289.84912109375,284.1470031738281,292.2686767578125,289.9622497558594,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352028766646,9.980697157629947e-09,0.001035192864947,-0.0251963473856449,0.0,0.0,0.0,-0.009760663844645,60.0,3.7775726318359375,-0.0,-7.30654790004337e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432678222656,0.0,0.0,9.747718286234884e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,0.0001026483150781,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,7.581576210213825e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432678222656,0.0,0.0,0.0001026481768349,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,0.0004869174154009,284.3984069824219,294.1499938964844,289.83160400390625,284.1224365234375,292.24627685546875,289.9380798339844,284.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386587819084,1.0384796134133012e-08,0.0010386484209448,-0.026254242286086,0.0,0.0,0.0,-0.0099609941244125,60.0,3.7766788005828857,-0.0,-7.355411213438856e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.80718177743256e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4426574707031,0.0,0.0,0.0001032744912663,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.62782510719262e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,0.0001032743530231,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413757324219,0.0,0.0,0.0004898877232335,284.3979797363281,294.1499938964844,289.7968444824219,284.0731506347656,292.2013854980469,289.8912353515625,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449944529682,1.1125630194896985e-08,0.0010449832770973,-0.0281934458762407,0.0,0.0,0.0,-0.0103282574564218,60.0,3.773789882659912,-0.0,-7.445414951234852e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.80718177743256e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4426574707031,0.0,0.0,0.0001032744912663,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.62782510719262e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,0.0001032743530231,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413757324219,0.0,0.0,0.0004898877232335,284.3979797363281,294.1499938964844,289.7968444824219,284.0731506347656,292.2013854980469,289.8912353515625,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449944529682,1.1125630194896985e-08,0.0010449832770973,-0.0281934458762407,0.0,0.0,0.0,-0.0103282574564218,60.0,3.773789882659912,-0.0,-7.445414951234852e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415283203125,0.0,0.0,9.854599920799956e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,0.0001037738256854,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,7.664706208743155e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,0.0001037736947182,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405212402344,0.0,0.0,0.0004922563675791,284.3976135253906,294.1499938964844,289.76251220703125,284.0238952636719,292.1564636230469,289.8467712402344,284.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.7675857543945312,-0.0,-7.517576960935912e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415283203125,0.0,0.0,9.854599920799956e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,0.0001037738256854,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,7.664706208743155e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,0.0001037736947182,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405212402344,0.0,0.0,0.0004922563675791,284.3976135253906,294.1499938964844,289.76251220703125,284.0238952636719,292.1564636230469,289.8467712402344,284.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.7675857543945312,-0.0,-7.517576960935912e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44073486328125,0.0,0.0,9.890479122987016e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410095214844,0.0,0.0,0.0001041516516124,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,7.692611688980833e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407653808594,0.0,0.0,0.0001041515206452,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.0004940486396662,284.3973083496094,294.1499938964844,289.7284851074219,283.9749450683594,292.1115417480469,289.8049011230469,284.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163360985084637e-08,0.0010538570350036,-0.0309092756360769,0.0,0.0,0.0,-0.0108427060768008,60.0,3.756536722183228,-0.0,-7.572407412226313e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44073486328125,0.0,0.0,9.890479122987016e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410095214844,0.0,0.0,0.0001041516516124,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,7.692611688980833e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407653808594,0.0,0.0,0.0001041515206452,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.0004940486396662,284.3973083496094,294.1499938964844,289.7284851074219,283.9749450683594,292.1115417480469,289.8049011230469,284.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163360985084637e-08,0.0010538570350036,-0.0309092756360769,0.0,0.0,0.0,-0.0108427060768008,60.0,3.756536722183228,-0.0,-7.572407412226313e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.890269575407729e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44024658203125,0.0,0.0,0.0001041494397213,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,7.692448707530275e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,0.0001041493087541,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,0.0004940381622873,284.39703369140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0667724609375,289.7656555175781,284.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538485366851,1.2160670692651364e-08,0.0010538363130763,-0.0309022311121225,0.0,0.0,0.0,-0.0108413835987448,60.0,3.738138675689697,-0.0,-7.572076299311449e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.890269575407729e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44024658203125,0.0,0.0,0.0001041494397213,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,7.692448707530275e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,0.0001041493087541,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,0.0004940381622873,284.39703369140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0667724609375,289.7656555175781,284.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538485366851,1.2160670692651364e-08,0.0010538363130763,-0.0309022311121225,0.0,0.0,0.0,-0.0108413835987448,60.0,3.738138675689697,-0.0,-7.572076299311449e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396057128906,0.0,0.0,9.863545710686594e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398803710937,0.0,0.0,0.0001038680202327,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,7.671662751818076e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,0.0001038678892655,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43865966796875,0.0,0.0,0.0004927032859995,284.3969116210937,294.1499938964844,289.6779479980469,283.9027404785156,292.04449462890625,289.74737548828125,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510014835745,1.1827647306006384e-08,0.0010509896092116,-0.0300307516008615,0.0,0.0,0.0,-0.0106762945652008,60.0,3.7213053703308105,-0.0,-7.531206591693262e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,9.834168304223569e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,0.0001035586610669,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.648813334526494e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,0.0001035585300996,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,0.0004912358126603,284.3968200683594,294.1499938964844,289.66119384765625,283.879150390625,292.0223388671875,289.7299194335937,284.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478704934939,1.1461562365866484e-08,0.0010478590847924,-0.0290726739913225,0.0,0.0,0.0,-0.0104948095977306,60.0,3.700145721435547,-0.0,-7.486406872203588e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,9.774027421372013e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0001029253471642,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385681152344,0.0,0.0,7.60203693062067e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,0.000102925216197,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.0004882316861767,284.3966369628906,294.1499938964844,289.6277770996094,283.8328552246094,291.9783935546875,289.6968078613281,284.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712129849821396e-08,0.0010414512362331,-0.0271111018955707,0.0,0.0,0.0,-0.010123286396265,60.0,3.653810739517212,-0.0,-7.395110657171244e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,9.774027421372013e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0001029253471642,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385681152344,0.0,0.0,7.60203693062067e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,0.000102925216197,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.0004882316861767,284.3966369628906,294.1499938964844,289.6277770996094,283.8328552246094,291.9783935546875,289.6968078613281,284.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712129849821396e-08,0.0010414512362331,-0.0271111018955707,0.0,0.0,0.0,-0.010123286396265,60.0,3.653810739517212,-0.0,-7.395110657171244e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
