time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263940,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.70753317233175e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0001022251308313,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,7.550319423899055e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,0.00010222500714,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.000484910182422,284.3965148925781,294.1499938964844,289.5944519042969,283.7880249023437,291.93487548828125,289.6656188964844,284.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883549978439989e-09,0.0010343664325773,-0.0249420087784528,0.0,0.0,0.0,-0.0097125256434082,60.0,3.604496955871582,-0.0,-7.294824655446065e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.70753317233175e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0001022251308313,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,7.550319423899055e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,0.00010222500714,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.000484910182422,284.3965148925781,294.1499938964844,289.5944519042969,283.7880249023437,291.93487548828125,289.6656188964844,284.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883549978439989e-09,0.0010343664325773,-0.0249420087784528,0.0,0.0,0.0,-0.0097125256434082,60.0,3.604496955871582,-0.0,-7.294824655446065e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.640051575843243e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.000101514517155,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,7.497833576053381e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,0.0001015143934637,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0004815393767785,284.3964538574219,294.1499938964844,289.56109619140625,283.74493408203125,291.8918762207031,289.635986328125,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042674165016253e-09,0.00102717615664,-0.0227403733879327,0.0,0.0,0.0,-0.0092956675216555,60.0,3.554065465927124,-0.0,-7.193749240741455e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.640051575843243e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.000101514517155,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,7.497833576053381e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,0.0001015143934637,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0004815393767785,284.3964538574219,294.1499938964844,289.56109619140625,283.74493408203125,291.8918762207031,289.635986328125,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042674165016253e-09,0.00102717615664,-0.0227403733879327,0.0,0.0,0.0,-0.0092956675216555,60.0,3.554065465927124,-0.0,-7.193749240741455e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,9.57595548243262e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,0.000100839548395,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,7.447980169672519e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368896484375,0.0,0.0,0.0001008394247037,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359436035156,0.0,0.0,0.0004783376352861,284.3964233398437,294.1499938964844,289.5276794433594,283.7038879394531,291.8493347167969,289.6075134277344,284.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.50431227684021,-0.0,-7.098396537230657e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,9.57595548243262e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,0.000100839548395,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,7.447980169672519e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368896484375,0.0,0.0,0.0001008394247037,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359436035156,0.0,0.0,0.0004783376352861,284.3964233398437,294.1499938964844,289.5276794433594,283.7038879394531,291.8493347167969,289.6075134277344,284.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.50431227684021,-0.0,-7.098396537230657e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,9.546231740387157e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,0.0001005265366984,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,7.424861541949213e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,0.0001005264202831,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356994628906,0.0,0.0,0.0004768529033754,284.3964233398437,294.1499938964844,289.51092529296875,283.6842041015625,291.8282470703125,289.5936279296875,284.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171871399506,7.873599550123345e-09,0.0010171793401241,-0.019678896293044,0.0,0.0,0.0,-0.0087161064147949,60.0,3.4801671504974365,-0.0,-7.054394046690504e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.518363367533313e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,0.0001002330755,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43634033203125,0.0,0.0,7.40318646421656e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,0.0001002329590846,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,0.0004754608380608,284.3964538574219,294.1499938964844,289.494140625,283.6651306152344,291.8072509765625,289.5799560546875,284.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526339551588991e-09,0.0010142098180949,-0.0187694076448678,0.0,0.0,0.0,-0.0085439542308449,60.0,3.4566197395324707,-0.0,-7.013262148802826e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359130859375,0.0,0.0,9.469047654420136e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,9.971375402528793e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,7.36482979846187e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359130859375,0.0,0.0,9.97136376099661e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,0.0004729974316433,284.3965148925781,294.1499938964844,289.4603881835937,283.6289978027344,291.7655334472656,289.55303955078125,284.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911825334299237e-09,0.0010089548304677,-0.0171598643064498,0.0,0.0,0.0,-0.0082393111661076,60.0,3.411750555038452,-0.0,-6.940770447272372e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359130859375,0.0,0.0,9.469047654420136e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,9.971375402528793e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,7.36482979846187e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359130859375,0.0,0.0,9.97136376099661e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,0.0004729974316433,284.3965148925781,294.1499938964844,289.4603881835937,283.6289978027344,291.7655334472656,289.55303955078125,284.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911825334299237e-09,0.0010089548304677,-0.0171598643064498,0.0,0.0,0.0,-0.0082393111661076,60.0,3.411750555038452,-0.0,-6.940770447272372e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354858398437,0.0,0.0,9.428572229808196e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,9.928752115229143e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,7.33334818505682e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.928741201292723e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,0.0004709756176453,284.3966064453125,294.1499938964844,289.4263916015625,283.5957336425781,291.72412109375,289.52642822265625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454566925708e-09,0.001004641642794,-0.015838710591197,0.0,0.0,0.0,-0.00798927154392,60.0,3.370060920715332,-0.0,-6.881552394588655e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354858398437,0.0,0.0,9.428572229808196e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,9.928752115229143e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,7.33334818505682e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.928741201292723e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,0.0004709756176453,284.3966064453125,294.1499938964844,289.4263916015625,283.5957336425781,291.72412109375,289.52642822265625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454566925708e-09,0.001004641642794,-0.015838710591197,0.0,0.0,0.0,-0.00798927154392,60.0,3.370060920715332,-0.0,-6.881552394588655e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,9.396632231073454e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.0,0.0,9.89511827356182e-05,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,7.308505882974714e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.895106632029638e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,0.0004693801747635,284.3967590332031,294.1499938964844,289.3920593261719,283.56561279296875,291.6830444335937,289.4998779296875,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009442277132848e-09,0.0010012380080297,-0.0147960940375924,0.0,0.0,0.0,-0.0077919582836329,60.0,3.3314971923828125,-0.0,-6.835000476712595e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,9.396632231073454e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.0,0.0,9.89511827356182e-05,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,7.308505882974714e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.895106632029638e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,0.0004693801747635,284.3967590332031,294.1499938964844,289.3920593261719,283.56561279296875,291.6830444335937,289.4998779296875,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009442277132848e-09,0.0010012380080297,-0.0147960940375924,0.0,0.0,0.0,-0.0077919582836329,60.0,3.3314971923828125,-0.0,-6.835000476712595e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43475341796875,0.0,0.0,9.372305066790432e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,9.869500354398042e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347229003906,0.0,0.0,7.28958475519903e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,9.86948944046162e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,0.0004681650025304,284.3969421386719,294.1499938964844,289.3572998046875,283.5389404296875,291.64215087890625,289.4731140136719,284.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706278116690555e-09,0.0009986453223973,-0.0140019059181213,0.0,0.0,0.0,-0.0076416656374931,60.0,3.295727729797364,-0.0,-6.799648843980324e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43475341796875,0.0,0.0,9.372305066790432e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,9.869500354398042e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347229003906,0.0,0.0,7.28958475519903e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,9.86948944046162e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,0.0004681650025304,284.3969421386719,294.1499938964844,289.3572998046875,283.5389404296875,291.64215087890625,289.4731140136719,284.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706278116690555e-09,0.0009986453223973,-0.0140019059181213,0.0,0.0,0.0,-0.0076416656374931,60.0,3.295727729797364,-0.0,-6.799648843980324e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,9.362671698909252e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0,9.859355486696586e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,7.282091974047944e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,9.859344572760163e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,0.0004676837997976,284.3970642089844,294.1499938964844,289.3397521972656,283.5269775390625,291.6217956542969,289.4595642089844,284.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976242436096,5.586223039699689e-09,0.0009976186556741,-0.0136873954907059,0.0,0.0,0.0,-0.0075821485370397,60.0,3.2787728309631348,-0.0,-6.785674599996129e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.354387293569744e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.85063161351718e-05,299.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,7.275648385984823e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.85062069958076e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,0.0004672699724324,284.39715576171875,294.1499938964844,289.32208251953125,283.5159606933594,291.6015014648437,289.4458923339844,284.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967412333935,5.4829727424987595e-09,0.0009967356454581,-0.0134169040247797,0.0,0.0,0.0,-0.0075309625826776,60.0,3.2622954845428467,-0.0,-6.773667138304519e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.341480472357944e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,9.837039397098124e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,7.265609019668773e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.837029210757464e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,0.0004666252352762,284.3974304199219,294.1499938964844,289.2863464355469,283.4969482421875,291.5609741210937,289.4179992675781,284.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322100093962945e-09,0.0009953598491847,-0.0129954516887664,0.0,0.0,0.0,-0.0074512101709842,60.0,3.230659484863281,-0.0,-6.754980574896764e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.341480472357944e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,9.837039397098124e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,7.265609019668773e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.837029210757464e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,0.0004666252352762,284.3974304199219,294.1499938964844,289.2863464355469,283.4969482421875,291.5609741210937,289.4179992675781,284.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322100093962945e-09,0.0009953598491847,-0.0129954516887664,0.0,0.0,0.0,-0.0074512101709842,60.0,3.230659484863281,-0.0,-6.754980574896764e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.33248593355529e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.82756828307174e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,7.258613914018497e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.827558096731082e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,0.0004661759885493,284.3977355957031,294.1499938964844,289.25,283.482177734375,291.52056884765625,289.3892517089844,284.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944062912836,5.209983111598149e-09,0.0009944010525941,-0.0127017246559262,0.0,0.0,0.0,-0.0073956283740699,60.0,3.2003743648529053,-0.0,-6.741972669033204e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.33248593355529e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.82756828307174e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,7.258613914018497e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.827558096731082e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,0.0004661759885493,284.3977355957031,294.1499938964844,289.25,283.482177734375,291.52056884765625,289.3892517089844,284.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944062912836,5.209983111598149e-09,0.0009944010525941,-0.0127017246559262,0.0,0.0,0.0,-0.0073956283740699,60.0,3.2003743648529053,-0.0,-6.741972669033204e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337158203125,0.0,0.0,9.325357677880676e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.820061677601188e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336853027344,0.0,0.0,7.253068906720728e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337158203125,0.0,0.0,9.820051491260529e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328918457031,0.0,0.0,0.0004658199322875,284.3980712890625,294.1499938964844,289.2133483886719,283.4698791503906,291.4802551269531,289.3596496582031,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936462156474,5.1211110907445345e-09,0.0009936410933732,-0.0124688940122723,0.0,0.0,0.0,-0.0073515707626938,60.0,3.170849084854126,-0.0,-6.731671220450154e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337158203125,0.0,0.0,9.325357677880676e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.820061677601188e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336853027344,0.0,0.0,7.253068906720728e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337158203125,0.0,0.0,9.820051491260529e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328918457031,0.0,0.0,0.0004658199322875,284.3980712890625,294.1499938964844,289.2133483886719,283.4698791503906,291.4802551269531,289.3596496582031,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936462156474,5.1211110907445345e-09,0.0009936410933732,-0.0124688940122723,0.0,0.0,0.0,-0.0073515707626938,60.0,3.170849084854126,-0.0,-6.731671220450154e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.318201045971364e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,9.812525240704416e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,7.247502799145877e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.812515054363756e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,0.000465462449938,284.3984375,294.1499938964844,289.1766662597656,283.45819091796875,291.4400634765625,289.3292236328125,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031888239415139e-09,0.000992878107354,-0.0122351413592696,0.0,0.0,0.0,-0.0073073389939963,60.0,3.141601800918579,-0.0,-6.721336376358522e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.318201045971364e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,9.812525240704416e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,7.247502799145877e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.812515054363756e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,0.000465462449938,284.3984375,294.1499938964844,289.1766662597656,283.45819091796875,291.4400634765625,289.3292236328125,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031888239415139e-09,0.000992878107354,-0.0122351413592696,0.0,0.0,0.0,-0.0073073389939963,60.0,3.141601800918579,-0.0,-6.721336376358522e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.314600902143866e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336853027344,0.0,0.0,9.808733739191666e-05,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,7.244702283060178e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.808723552851006e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,0.0004652826173696,284.3986511230469,294.1499938964844,289.1583251953125,283.4525451660156,291.41998291015625,289.3138122558594,284.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924992918968,4.987000146172704e-09,0.0009924942860379,-0.0121175395324826,0.0,0.0,0.0,-0.0072850859723985,60.0,3.127011299133301,-0.0,-6.716139466789174e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333801269531,0.0,0.0,9.310971654485912e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,9.804912406252696e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,7.241879939101636e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43341064453125,0.0,0.0,9.804902219912036e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,0.0004651013587135,284.3988342285156,294.1499938964844,289.1400146484375,283.4470520019531,291.3999328613281,289.2982482910156,284.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.9417603342760685e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.1124305725097656,-0.0,-6.710904187912092e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.303587285103276e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,9.79713659035042e-05,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,7.236136298161e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.79712640400976e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.0004647324967663,284.3992919921875,294.1499938964844,289.10333251953125,283.4364318847656,291.35992431640625,289.26690673828125,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970197334178e-09,0.0009913202375173,-0.0117578292265534,0.0,0.0,0.0,-0.0072170211933553,60.0,3.083282947540283,-0.0,-6.700257415559463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.303587285103276e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,9.79713659035042e-05,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,7.236136298161e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.79712640400976e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.0004647324967663,284.3992919921875,294.1499938964844,289.10333251953125,283.4364318847656,291.35992431640625,289.26690673828125,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.84970197334178e-09,0.0009913202375173,-0.0117578292265534,0.0,0.0,0.0,-0.0072170211933553,60.0,3.083282947540283,-0.0,-6.700257415559463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.295975178247318e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43341064453125,0.0,0.0,9.789119940251112e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,7.230215123854578e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.789109753910452e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324035644531,0.0,0.0,0.0004643522552214,284.3997802734375,294.1499938964844,289.0666809082031,283.4263610839844,291.32000732421875,289.2352905273437,284.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990513479337,4.7548009973752414e-09,0.0009905087063089,-0.0115091940388083,0.0,0.0,0.0,-0.007169974502176,60.0,3.054133892059326,-0.0,-6.689290898975743e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.295975178247318e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43341064453125,0.0,0.0,9.789119940251112e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,7.230215123854578e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.789109753910452e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324035644531,0.0,0.0,0.0004643522552214,284.3997802734375,294.1499938964844,289.0666809082031,283.4263610839844,291.32000732421875,289.2352905273437,284.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990513479337,4.7548009973752414e-09,0.0009905087063089,-0.0115091940388083,0.0,0.0,0.0,-0.007169974502176,60.0,3.054133892059326,-0.0,-6.689290898975743e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.28809749893844e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.78082389337942e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.224088039947674e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,9.780814434634522e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004639587423298,284.4002685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2801818847656,289.2034912109375,284.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.656595997687418e-09,0.0009896690025925,-0.011251900345087,0.0,0.0,0.0,-0.0071212900802493,60.0,3.0249667167663574,-0.0,-6.677952057998482e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.28809749893844e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.78082389337942e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.224088039947674e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,9.780814434634522e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004639587423298,284.4002685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2801818847656,289.2034912109375,284.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.656595997687418e-09,0.0009896690025925,-0.011251900345087,0.0,0.0,0.0,-0.0071212900802493,60.0,3.0249667167663574,-0.0,-6.677952057998482e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.27993023651652e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.772223711479457e-05,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.21773540135473e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.772213525138795e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004635507939383,284.4008178710937,294.1499938964844,288.99334716796875,283.4076232910156,291.24041748046875,289.1716613769531,284.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888029890134,4.5547881022400816e-09,0.0009887984488159,-0.0109851649031043,0.0,0.0,0.0,-0.0070708193816244,60.0,2.995772361755371,-0.0,-6.666206786576367e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.27993023651652e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.772223711479457e-05,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.21773540135473e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.772213525138795e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004635507939383,284.4008178710937,294.1499938964844,288.99334716796875,283.4076232910156,291.24041748046875,289.1716613769531,284.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888029890134,4.5547881022400816e-09,0.0009887984488159,-0.0109851649031043,0.0,0.0,0.0,-0.0070708193816244,60.0,2.995772361755371,-0.0,-6.666206786576367e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.275735646951944e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.767806477611884e-05,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.21447286196053e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.767797018866986e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004633413045667,284.401123046875,294.1499938964844,288.9750061035156,283.4032592773437,291.2205810546875,289.1557312011719,284.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883558377623,4.502504147296804e-09,0.0009883512975648,-0.0108481813222169,0.0,0.0,0.0,-0.0070449002087116,60.0,2.981163740158081,-0.0,-6.660179252548917e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.271472663385794e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.763317211763932e-05,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,7.211157208075747e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.763307753019036e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004631283518392,284.4013977050781,294.1499938964844,288.9566650390625,283.3989562988281,291.2007751464844,289.13983154296875,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879013523459,4.449361323821677e-09,0.0009878969285637,-0.0107089458033442,0.0,0.0,0.0,-0.0070185549557209,60.0,2.966548442840576,-0.0,-6.654055795252134e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,9.262739331461488e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333801269531,0.0,0.0,9.754120401339604e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,7.204364374047145e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.754110942594708e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0004626920854207,284.4020080566406,294.1499938964844,288.9200134277344,283.3907470703125,291.1612243652344,289.1080627441406,284.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340497294919032e-09,0.000986965955235,-0.0104237189516425,0.0,0.0,0.0,-0.0069645862095057,60.0,2.9372997283935547,-0.0,-6.64151968976512e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
