time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266280,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43316650390625,0.0,0.0,9.262739331461488e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333801269531,0.0,0.0,9.754120401339604e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,7.204364374047145e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.754110942594708e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0004626920854207,284.4020080566406,294.1499938964844,288.9200134277344,283.3907470703125,291.1612243652344,289.1080627441406,284.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340497294919032e-09,0.000986965955235,-0.0104237189516425,0.0,0.0,0.0,-0.0069645862095057,60.0,2.9372997283935547,-0.0,-6.64151968976512e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,9.25375206861645e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,9.744655835675076e-05,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,7.197374361567199e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,9.74464710452594e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.0004622431879397,284.40264892578125,294.1499938964844,288.8833312988281,283.3829345703125,291.1217346191406,289.0764465332031,284.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860122809186,4.228476235823564e-09,0.000986008089967,-0.0101302172988653,0.0,0.0,0.0,-0.006909052375704,60.0,2.9080331325531006,-0.0,-6.628632576166639e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,9.25375206861645e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,9.744655835675076e-05,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,7.197374361567199e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,9.74464710452594e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.0004622431879397,284.40264892578125,294.1499938964844,288.8833312988281,283.3829345703125,291.1217346191406,289.0764465332031,284.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860122809186,4.228476235823564e-09,0.000986008089967,-0.0101302172988653,0.0,0.0,0.0,-0.006909052375704,60.0,2.9080331325531006,-0.0,-6.628632576166639e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.244558168575168e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.734974446473645e-05,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,7.190222822828218e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.734964987728743e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,0.0004617839294951,284.4033203125,294.1499938964844,288.8466796875,283.3755187988281,291.08233642578125,289.0450134277344,284.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113876794775706e-09,0.0009850281057879,-0.0098299570381641,0.0,0.0,0.0,-0.0068522407673299,60.0,2.878761053085327,-0.0,-6.615461245473854e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.244558168575168e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.734974446473645e-05,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,7.190222822828218e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.734964987728743e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,0.0004617839294951,284.4033203125,294.1499938964844,288.8466796875,283.3755187988281,291.08233642578125,289.0450134277344,284.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113876794775706e-09,0.0009850281057879,-0.0098299570381641,0.0,0.0,0.0,-0.0068522407673299,60.0,2.878761053085327,-0.0,-6.615461245473854e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.235194011125714e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,9.72511334111914e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,7.182940316852182e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.725104609970003e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,0.0004613162018358,284.4040222167969,294.1499938964844,288.8099975585937,283.36846923828125,291.0430603027344,289.0138244628906,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840341517701,3.9971643772673815e-09,0.0009840300772339,-0.0095241591334342,0.0,0.0,0.0,-0.006794380955398,60.0,2.849499225616455,-0.0,-6.602061120020154e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.235194011125714e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,9.72511334111914e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,7.182940316852182e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.725104609970003e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,0.0004613162018358,284.4040222167969,294.1499938964844,288.8099975585937,283.36846923828125,291.0430603027344,289.0138244628906,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840341517701,3.9971643772673815e-09,0.0009840300772339,-0.0095241591334342,0.0,0.0,0.0,-0.006794380955398,60.0,2.849499225616455,-0.0,-6.602061120020154e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.230469004251064e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.7201373137068e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,7.179264503065497e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.720128582557665e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,0.0004610801697708,284.4043884277344,294.1499938964844,288.7916564941406,283.3651123046875,291.0234375,288.99835205078125,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938266157632597e-09,0.0009835264645516,-0.0093698380514979,0.0,0.0,0.0,-0.0067651825957,60.0,2.834876537322998,-0.0,-6.595303858603074e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,9.225719259120524e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.71513582044281e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,7.175570499384776e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,9.715127089293674e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43292236328125,0.0,0.0,0.0004608429444488,284.4047546386719,294.1499938964844,288.7733459472656,283.3617858886719,291.0038452148437,288.98291015625,284.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879068621870374e-09,0.0009830202907323,-0.0092147337272763,0.0,0.0,0.0,-0.0067358356900513,60.0,2.820262670516968,-0.0,-6.588516043848358e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.216184116667137e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.705094998935238e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,7.168154115788639e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.7050862677861e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,0.0004603666311595,284.405517578125,294.1499938964844,288.7366638183594,283.35546875,290.9646911621094,288.9523010253906,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.791069746017456,-0.0,-6.57489778177478e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.216184116667137e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.705094998935238e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,7.168154115788639e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.7050862677861e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,0.0004603666311595,284.405517578125,294.1499938964844,288.7366638183594,283.35546875,290.9646911621094,288.9523010253906,284.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.791069746017456,-0.0,-6.57489778177478e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.206643153447658e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342041015625,0.0,0.0,9.695047629065812e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.160733366617933e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.695038897916676e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,0.0004598900559358,284.40631103515625,294.1499938964844,288.70001220703125,283.34942626953125,290.9256591796875,288.9220275878906,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300150292181e-09,0.0009809869807213,-0.0085917422547936,0.0,0.0,0.0,-0.0066179633140563,60.0,2.761935234069824,-0.0,-6.56128662512856e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.206643153447658e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342041015625,0.0,0.0,9.695047629065812e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.160733366617933e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.695038897916676e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333190917969,0.0,0.0,0.0004598900559358,284.40631103515625,294.1499938964844,288.70001220703125,283.34942626953125,290.9256591796875,288.9220275878906,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300150292181e-09,0.0009809869807213,-0.0085917422547936,0.0,0.0,0.0,-0.0066179633140563,60.0,2.761935234069824,-0.0,-6.56128662512856e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,9.197148028761148e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.6850490081124e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,7.153348269639537e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43426513671875,0.0,0.0,9.685040276963264e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,0.0004594157799147,284.4071350097656,294.1499938964844,288.663330078125,283.3437194824219,290.8866882324219,288.89208984375,284.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522956149026868e-09,0.0009799749823287,-0.0082816584035754,0.0,0.0,0.0,-0.0065592951141297,60.0,2.732872724533081,-0.0,-6.547754338726008e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,9.197148028761148e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.6850490081124e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,7.153348269639537e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43426513671875,0.0,0.0,9.685040276963264e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,0.0004594157799147,284.4071350097656,294.1499938964844,288.663330078125,283.3437194824219,290.8866882324219,288.89208984375,284.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522956149026868e-09,0.0009799749823287,-0.0082816584035754,0.0,0.0,0.0,-0.0065592951141297,60.0,2.732872724533081,-0.0,-6.547754338726008e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,9.18775622267276e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.67515879892744e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,7.146043208194897e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,9.675150067778304e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,0.0004589466261677,284.407958984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8478088378906,288.86248779296875,284.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058977860240702e-09,0.0009789740433916,-0.0079749403521418,0.0,0.0,0.0,-0.0065012639388442,60.0,2.703902244567871,-0.0,-6.534383345524476e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,9.18775622267276e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.67515879892744e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,7.146043208194897e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,9.675150067778304e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,0.0004589466261677,284.407958984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8478088378906,288.86248779296875,284.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058977860240702e-09,0.0009789740433916,-0.0079749403521418,0.0,0.0,0.0,-0.0065012639388442,60.0,2.703902244567871,-0.0,-6.534383345524476e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346618652344,0.0,0.0,9.183109796140344e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0,9.670265717431904e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43463134765625,0.0,0.0,7.142429240047932e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346618652344,0.0,0.0,9.670256986282766e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,0.0004587145522236,284.40838623046875,294.1499938964844,288.6083374023437,283.33563232421875,290.8283996582031,288.84783935546875,284.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.347985444435153e-09,0.0009784788126125,-0.007823197171092,0.0,0.0,0.0,-0.0064725540578365,60.0,2.6894543170928955,-0.0,-6.5277731664537e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,9.178513573715465e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,9.665425750426948e-05,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,7.138854562072083e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,9.665417019277812e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,0.0004584849521052,284.4088134765625,294.1499938964844,288.5899963378906,283.33306884765625,290.8089904785156,288.8332824707031,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779921965673,3.290697936364495e-09,0.0009779889369383,-0.007673090789467,0.0,0.0,0.0,-0.0064441543072462,60.0,2.6750359535217285,-0.0,-6.521238304912913e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.169471013592556e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,9.655902977101503e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,7.131820893846452e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.655894973548128e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,0.0004580332606565,284.40972900390625,294.1499938964844,288.5533447265625,283.328125,290.770263671875,288.8044128417969,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.177990981484413e-09,0.0009770251344889,-0.0073777707293629,0.0,0.0,0.0,-0.0063882805407047,60.0,2.646284818649292,-0.0,-6.508389560622163e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.169471013592556e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,9.655902977101503e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,7.131820893846452e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.655894973548128e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,0.0004580332606565,284.40972900390625,294.1499938964844,288.5533447265625,283.328125,290.770263671875,288.8044128417969,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.177990981484413e-09,0.0009770251344889,-0.0073777707293629,0.0,0.0,0.0,-0.0063882805407047,60.0,2.646284818649292,-0.0,-6.508389560622163e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.160673653241248e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.646639227867126e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,7.124978583306074e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.646631224313752e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,0.0004575938510242,284.41064453125,294.1499938964844,288.51666259765625,283.32342529296875,290.7315979003906,288.7759704589844,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906104929,3.0683489082861115e-09,0.0009760875836946,-0.0070904796011745,0.0,0.0,0.0,-0.0063339257612824,60.0,2.617669105529785,-0.0,-6.495903193126652e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.160673653241248e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.646639227867126e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,7.124978583306074e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.646631224313752e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,0.0004575938510242,284.41064453125,294.1499938964844,288.51666259765625,283.32342529296875,290.7315979003906,288.7759704589844,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906104929,3.0683489082861115e-09,0.0009760875836946,-0.0070904796011745,0.0,0.0,0.0,-0.0063339257612824,60.0,2.617669105529785,-0.0,-6.495903193126652e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,9.152168058790268e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,9.637682524044068e-05,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,7.118363282643259e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.637674520490692e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,0.0004571689933072,284.4115905761719,294.1499938964844,288.4800109863281,283.31890869140625,290.6930236816406,288.7479248046875,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839097589,2.962331713263211e-09,0.0009751809411682,-0.0068126847036182,0.0,0.0,0.0,-0.0062813684344291,60.0,2.589191675186157,-0.0,-6.483840309101653e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,9.152168058790268e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,9.637682524044068e-05,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,7.118363282643259e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.637674520490692e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,0.0004571689933072,284.4115905761719,294.1499938964844,288.4800109863281,283.31890869140625,290.6930236816406,288.7479248046875,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839097589,2.962331713263211e-09,0.0009751809411682,-0.0068126847036182,0.0,0.0,0.0,-0.0062813684344291,60.0,2.589191675186157,-0.0,-6.483840309101653e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,9.143989154836164e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.629069245420396e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,7.112001185305417e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,9.62906124186702e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,0.0004567604337353,284.4125366210937,294.1499938964844,288.4433288574219,283.3145751953125,290.65447998046875,288.7202453613281,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743120172061,2.8603845958485863e-09,0.0009743091650307,-0.0065455539152026,0.0,0.0,0.0,-0.0062308288179337,60.0,2.560856342315674,-0.0,-6.47225206762414e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,9.143989154836164e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.629069245420396e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,7.112001185305417e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,9.62906124186702e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,0.0004567604337353,284.4125366210937,294.1499938964844,288.4433288574219,283.3145751953125,290.65447998046875,288.7202453613281,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743120172061,2.8603845958485863e-09,0.0009743091650307,-0.0065455539152026,0.0,0.0,0.0,-0.0062308288179337,60.0,2.560856342315674,-0.0,-6.47225206762414e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,9.140039037447424e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,9.624908852856606e-05,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,7.108928548404947e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,9.624901576898992e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,0.0004565631097648,284.4130249023437,294.1499938964844,288.42498779296875,283.3124694824219,290.63525390625,288.7065124511719,284.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973890942987,2.8111488692417197e-09,0.0009738881490193,-0.0064165410585701,0.0,0.0,0.0,-0.0062064202502369,60.0,2.546749830245972,-0.0,-6.466658675208238e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,9.13618496269919e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,9.620851051295176e-05,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,7.105931581463665e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,9.6208430477418e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,0.0004563706170301,284.4135437011719,294.1499938964844,288.4066772460937,283.3104248046875,290.61602783203125,288.6929016113281,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734801715239,2.763116624393546e-09,0.0009734773775562,-0.0062906816601753,0.0,0.0,0.0,-0.0061826086603105,60.0,2.5326850414276123,-0.0,-6.461204549168542e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.128786768997088e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43719482421875,0.0,0.0,9.61306068347767e-05,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,7.100177026586607e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.613052679924294e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,0.0004560010856948,284.41455078125,294.1499938964844,288.3699951171875,283.3064270019531,290.57763671875,288.6659240722656,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726915159262,2.670902610191206e-09,0.0009726888383738,-0.0060490509495139,0.0,0.0,0.0,-0.0061368937604129,60.0,2.504676818847656,-0.0,-6.450739675756267e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.128786768997088e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43719482421875,0.0,0.0,9.61306068347767e-05,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,7.100177026586607e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.613052679924294e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,0.0004560010856948,284.41455078125,294.1499938964844,288.3699951171875,283.3064270019531,290.57763671875,288.6659240722656,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726915159262,2.670902610191206e-09,0.0009726888383738,-0.0060490509495139,0.0,0.0,0.0,-0.0061368937604129,60.0,2.504676818847656,-0.0,-6.450739675756267e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.121855691773816e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,9.60576071520336e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.094786269590259e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.605753439245746e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,0.0004556548374239,284.41558837890625,294.1499938964844,288.3333435058594,283.30255126953125,290.5392761230469,288.6393127441406,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.5845019457904073e-09,0.0009719499503262,-0.0058226534165441,0.0,0.0,0.0,-0.0060940613038837,60.0,2.47685170173645,-0.0,-6.440942712515607e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.121855691773816e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,9.60576071520336e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.094786269590259e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.605753439245746e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,0.0004556548374239,284.41558837890625,294.1499938964844,288.3333435058594,283.30255126953125,290.5392761230469,288.6393127441406,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.5845019457904073e-09,0.0009719499503262,-0.0058226534165441,0.0,0.0,0.0,-0.0060940613038837,60.0,2.47685170173645,-0.0,-6.440942712515607e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.1153931862209e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,9.598955512046814e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,7.089759310474619e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.5989482360892e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,0.0004553320468403,284.4166259765625,294.1499938964844,288.2966613769531,283.2987976074219,290.5010070800781,288.61297607421875,284.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263682004,2.5039503803725442e-09,0.0009712611790746,-0.0056115807965397,0.0,0.0,0.0,-0.0060541280545294,60.0,2.4491896629333496,-0.0,-6.43181579107477e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.1153931862209e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,9.598955512046814e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,7.089759310474619e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.5989482360892e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,0.0004553320468403,284.4166259765625,294.1499938964844,288.2966613769531,283.2987976074219,290.5010070800781,288.61297607421875,284.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263682004,2.5039503803725442e-09,0.0009712611790746,-0.0056115807965397,0.0,0.0,0.0,-0.0060541280545294,60.0,2.4491896629333496,-0.0,-6.43181579107477e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,9.1094640083611e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.592712012818085e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,7.08514780853875e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.592704736860468e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378662109375,0.0,0.0,0.0004550358571577,284.4176940917969,294.1499938964844,288.260009765625,283.2951354980469,290.4627685546875,288.5868835449219,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.430036838418914e-09,0.0009706290438771,-0.0054179015569388,0.0,0.0,0.0,-0.0060174856334924,60.0,2.421727418899536,-0.0,-6.42344630819025e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,9.1094640083611e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.592712012818085e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,7.08514780853875e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.592704736860468e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378662109375,0.0,0.0,0.0004550358571577,284.4176940917969,294.1499938964844,288.260009765625,283.2951354980469,290.4627685546875,288.5868835449219,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.430036838418914e-09,0.0009706290438771,-0.0054179015569388,0.0,0.0,0.0,-0.0060174856334924,60.0,2.421727418899536,-0.0,-6.42344630819025e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.106725337915124e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.58982782321982e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,7.083017408149317e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.589820547262208e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,0.0004548990691546,284.4182434082031,294.1499938964844,288.2416687011719,283.2933654785156,290.44366455078125,288.5739440917969,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703395189717,2.395895704054851e-09,0.0009703370742499,-0.0053284396417438,0.0,0.0,0.0,-0.0060005602426826,60.0,2.408073663711548,-0.0,-6.419582376793187e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,9.104122727876528e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43914794921875,0.0,0.0,9.587086969986558e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43896484375,0.0,0.0,7.080993236741051e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,9.587079694028944e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383850097656,0.0,0.0,0.0004547690623439,284.4187927246094,294.1499938964844,288.22332763671875,283.29156494140625,290.4245910644531,288.56103515625,284.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700619848445,2.36345210069544e-09,0.000970059656538,-0.0052434257231652,0.0,0.0,0.0,-0.005984476301819,60.0,2.394463539123535,-0.0,-6.41591171302025e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
