time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268620,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,9.101405157707632e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.439453125,0.0,0.0,9.5842253358569e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,7.078879571054131e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,9.584218059899284e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,0.0004546333511825,284.41943359375,294.1499938964844,288.2027893066406,283.28961181640625,290.4032287597656,288.546630859375,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697722853161,2.3295765316788675e-09,0.0009697699570097,-0.0051546599715948,0.0,0.0,0.0,-0.0059676831588149,60.0,2.3792824745178223,-0.0,-6.412079756046296e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,9.099411545321344e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,9.582126222085208e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,7.077329064486548e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,9.582118946127594e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,0.0004545337578747,284.419921875,294.1499938964844,288.1866760253906,283.2880554199219,290.3864440917969,288.53533935546875,284.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695597109384,2.304722190871189e-09,0.0009695574408397,-0.0050895321182906,0.0,0.0,0.0,-0.0059553612954914,60.0,2.3673949241638184,-0.0,-6.409268848983629e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.09541777218692e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44024658203125,0.0,0.0,9.57792071858421e-05,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400634765625,0.0,0.0,7.074222958181053e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.577913442626595e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,0.0004543342802207,284.4210510253906,294.1499938964844,288.1499938964844,283.2846069335937,290.3483581542969,288.5097045898437,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691338054835,2.254925135503072e-09,0.0009691315935924,-0.0049590454436838,0.0,0.0,0.0,-0.0059306747280061,60.0,2.340529203414917,-0.0,-6.403639929430939e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.09541777218692e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44024658203125,0.0,0.0,9.57792071858421e-05,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400634765625,0.0,0.0,7.074222958181053e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.577913442626595e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,0.0004543342802207,284.4210510253906,294.1499938964844,288.1499938964844,283.2846069335937,290.3483581542969,288.5097045898437,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691338054835,2.254925135503072e-09,0.0009691315935924,-0.0049590454436838,0.0,0.0,0.0,-0.0059306747280061,60.0,2.340529203414917,-0.0,-6.403639929430939e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.092695836443454e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408264160156,0.0,0.0,9.57505399128422e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,7.072105654515326e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.575046715326609e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0004541983071248,284.4222106933594,294.1499938964844,288.1101989746094,283.2789306640625,290.3102722167969,288.4838256835937,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688434074632,2.220973627231615e-09,0.0009688411955721,-0.0048700799234211,0.0,0.0,0.0,-0.0059138434007763,60.0,2.31298565864563,-0.0,-6.399802998657833e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.092695836443454e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408264160156,0.0,0.0,9.57505399128422e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,7.072105654515326e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.575046715326609e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0004541983071248,284.4222106933594,294.1499938964844,288.1101989746094,283.2789306640625,290.3102722167969,288.4838256835937,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688434074632,2.220973627231615e-09,0.0009688411955721,-0.0048700799234211,0.0,0.0,0.0,-0.0059138434007763,60.0,2.31298565864563,-0.0,-6.399802998657833e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.091942774830386e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414367675781,0.0,0.0,9.574260911904275e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,7.071519939927384e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.574254363542424e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,0.0004541607049759,284.42340087890625,294.1499938964844,288.064453125,283.2690124511719,290.2720947265625,288.4569396972656,284.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687628480605,2.211560268250423e-09,0.0009687606361694,-0.0048454138450324,0.0,0.0,0.0,-0.0059091765433549,60.0,2.282621145248413,-0.0,-6.3987393161824e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.091942774830386e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414367675781,0.0,0.0,9.574260911904275e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,7.071519939927384e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.574254363542424e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,0.0004541607049759,284.42340087890625,294.1499938964844,288.064453125,283.2690124511719,290.2720947265625,288.4569396972656,284.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687628480605,2.211560268250423e-09,0.0009687606361694,-0.0048454138450324,0.0,0.0,0.0,-0.0059091765433549,60.0,2.282621145248413,-0.0,-6.3987393161824e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44158935546875,0.0,0.0,9.092127584153786e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417419433594,0.0,0.0,9.574455907568336e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,7.071663276292384e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44158935546875,0.0,0.0,9.57444863161072e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,0.0004541699308902,284.42401123046875,294.1499938964844,288.0395202636719,283.2625732421875,290.2529296875,288.44305419921875,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687823476269,2.213842664744448e-09,0.0009687801357358,-0.004851393867284,0.0,0.0,0.0,-0.0059103076346218,60.0,2.2664685249328613,-0.0,-6.398997243195481e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44189453125,0.0,0.0,9.092839172808452e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44207763671875,0.0,0.0,9.575204603606836e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44189453125,0.0,0.0,7.072216976666823e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,9.575198055244982e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413452148437,0.0,0.0,0.000454205495771,284.4245910644531,294.1499938964844,288.0133056640625,283.2552185058594,290.23370361328125,288.4286193847656,284.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688579593785,2.22268892180466e-09,0.0009688557474873,-0.0048745749518275,0.0,0.0,0.0,-0.0059146927669644,60.0,2.249401807785034,-0.0,-6.399996976824697e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.095466521102936e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.577971650287508e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,7.074260793160647e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.577965101925656e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4420166015625,0.0,0.0,0.0004543367540463,284.4258117675781,294.1499938964844,287.9572448730469,283.2378234863281,290.1950988769531,288.3982238769531,284.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691375889815,2.25538943077197e-09,0.0009691353188827,-0.0049602626822888,0.0,0.0,0.0,-0.0059309038333594,60.0,2.2132909297943115,-0.0,-6.403692509593385e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.095466521102936e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.577971650287508e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,7.074260793160647e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.577965101925656e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4420166015625,0.0,0.0,0.0004543367540463,284.4258117675781,294.1499938964844,287.9572448730469,283.2378234863281,290.1950988769531,288.3982238769531,284.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691375889815,2.25538943077197e-09,0.0009691353188827,-0.0049602626822888,0.0,0.0,0.0,-0.0059309038333594,60.0,2.2132909297943115,-0.0,-6.403692509593385e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,9.099838644033298e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,9.582575148670004e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,7.077660848153755e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,9.58256860030815e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44268798828125,0.0,0.0,0.0004545551491901,284.42706298828125,294.1499938964844,287.8967590332031,283.2172241210937,290.15606689453125,288.3646545410156,284.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696030174382,2.3098212231786874e-09,0.0009696007473394,-0.0051028938032686,0.0,0.0,0.0,-0.0059578879736363,60.0,2.1741654872894287,-0.0,-6.409845809685066e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,9.099838644033298e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,9.582575148670004e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,7.077660848153755e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,9.58256860030815e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44268798828125,0.0,0.0,0.0004545551491901,284.42706298828125,294.1499938964844,287.8967590332031,283.2172241210937,290.15606689453125,288.3646545410156,284.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696030174382,2.3098212231786874e-09,0.0009696007473394,-0.0051028938032686,0.0,0.0,0.0,-0.0059578879736363,60.0,2.1741654872894287,-0.0,-6.409845809685066e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.105844219448044e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,9.588899411028252e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,7.082332012942061e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.588892862666398e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004548551514744,284.4283142089844,294.1499938964844,287.8323974609375,283.1937255859375,290.1166076660156,288.3276062011719,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384611841321771e-09,0.0009702402749098,-0.0052988724783062,0.0,0.0,0.0,-0.0059949648566544,60.0,2.132758140563965,-0.0,-6.418305531497026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.105844219448044e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,9.588899411028252e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,7.082332012942061e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.588892862666398e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004548551514744,284.4283142089844,294.1499938964844,287.8323974609375,283.1937255859375,290.1166076660156,288.3276062011719,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384611841321771e-09,0.0009702402749098,-0.0052988724783062,0.0,0.0,0.0,-0.0059949648566544,60.0,2.132758140563965,-0.0,-6.418305531497026e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.11351598915644e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.59697790676728e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,7.088298298185691e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.596971358405426e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,0.00045523836161,284.4295959472656,294.1499938964844,287.7646484375,283.16766357421875,290.07666015625,288.286376953125,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596641525,2.480151861661284e-09,0.0009710571612231,-0.0055492212995886,0.0,0.0,0.0,-0.0060423277318477,60.0,2.0892751216888428,-0.0,-6.429119991935296e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.11351598915644e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,9.59697790676728e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,7.088298298185691e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.596971358405426e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,0.00045523836161,284.4295959472656,294.1499938964844,287.7646484375,283.16766357421875,290.07666015625,288.286376953125,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596641525,2.480151861661284e-09,0.0009710571612231,-0.0055492212995886,0.0,0.0,0.0,-0.0060423277318477,60.0,2.0892751216888428,-0.0,-6.429119991935296e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.117909939959644e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,9.601604688214138e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,7.091715815477073e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.601598139852284e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0004554578335955,284.43023681640625,294.1499938964844,287.72967529296875,283.1537780761719,290.0564880371094,288.26416015625,284.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.534875864768082e-09,0.0009715250926092,-0.0056926165707409,0.0,0.0,0.0,-0.006069456692785,60.0,2.066891431808472,-0.0,-6.435318766762066e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,9.122791379923e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.60674515226856e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,7.095512410160154e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,9.606739331502467e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,0.0004557016945909,284.4308776855469,294.1499938964844,287.6940612792969,283.139404296875,290.0361633300781,288.2405700683594,284.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720476227812,2.595679671202333e-09,0.0009720450034365,-0.0058519430458545,0.0,0.0,0.0,-0.006099599879235,60.0,2.044059991836548,-0.0,-6.442209610213467e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.0,0.0,9.129627869697288e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,9.613944712327792e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0,7.1008296799846e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.0,0.0,9.61393816396594e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,0.0004560431989375,284.4317321777344,294.1499938964844,287.6476135253906,283.1203308105469,290.0099792480469,288.2086486816406,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680833555146478e-09,0.0009727731812745,-0.0060750744305551,0.0,0.0,0.0,-0.0061418144032359,60.0,2.0143415927886963,-0.0,-6.451866596535183e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.133756975643335e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,9.618292824598028e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.1040412876755e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.618287003831938e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,0.0004562494868878,284.43218994140625,294.1499938964844,287.62109375,283.1093139648437,289.9951477050781,288.1898193359375,284.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732157341204,2.732267745386707e-09,0.0009732129983603,-0.0062098484486341,0.0,0.0,0.0,-0.006167312618345,60.0,1.9974050521850584,-0.0,-6.457702994566716e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.146320371655749e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469909667969,0.0,0.0,9.6315226983279e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,7.113812898751348e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.631516149966046e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,0.0004568770527839,284.4335327148437,294.1499938964844,287.5462951660156,283.07769775390625,289.9534606933594,288.13311767578125,284.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888756789332092e-09,0.0009745511342771,-0.0066198976710438,0.0,0.0,0.0,-0.0062448908574879,60.0,1.949488639831543,-0.0,-6.475475800016285e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.146320371655749e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469909667969,0.0,0.0,9.6315226983279e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,7.113812898751348e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.631516149966046e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,0.0004568770527839,284.4335327148437,294.1499938964844,287.5462951660156,283.07769775390625,289.9534606933594,288.13311767578125,284.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888756789332092e-09,0.0009745511342771,-0.0066198976710438,0.0,0.0,0.0,-0.0062448908574879,60.0,1.949488639831543,-0.0,-6.475475800016285e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,9.160487388726324e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.64644059422426e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,7.124830881366506e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,9.646434045862406e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471435546875,0.0,0.0,0.0004575846833176,284.43487548828125,294.1499938964844,287.4701538085937,283.04498291015625,289.9111022949219,288.069580078125,284.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976063136477,3.065221410025742e-09,0.0009760601096786,-0.0070822848938405,0.0,0.0,0.0,-0.0063323718495666,60.0,1.900666356086731,-0.0,-6.495547211216035e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,9.160487388726324e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.64644059422426e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,7.124830881366506e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,9.646434045862406e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471435546875,0.0,0.0,0.0004575846833176,284.43487548828125,294.1499938964844,287.4701538085937,283.04498291015625,289.9111022949219,288.069580078125,284.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976063136477,3.065221410025742e-09,0.0009760601096786,-0.0070822848938405,0.0,0.0,0.0,-0.0063323718495666,60.0,1.900666356086731,-0.0,-6.495547211216035e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.175949526252224e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,9.66272273217328e-05,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44842529296875,0.0,0.0,7.13685731170699e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.662716911407188e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,0.0004583570698741,284.4362487792969,294.1499938964844,287.3931884765625,283.0114440917969,289.8681335449219,288.00067138671875,284.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257828451452837e-09,0.0009777070954442,-0.0075869653373956,0.0,0.0,0.0,-0.0064278556965291,60.0,1.8513472080230715,-0.0,-6.517489481439044e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.175949526252224e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,9.66272273217328e-05,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44842529296875,0.0,0.0,7.13685731170699e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.662716911407188e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,0.0004583570698741,284.4362487792969,294.1499938964844,287.3931884765625,283.0114440917969,289.8681335449219,288.00067138671875,284.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257828451452837e-09,0.0009777070954442,-0.0075869653373956,0.0,0.0,0.0,-0.0064278556965291,60.0,1.8513472080230715,-0.0,-6.517489481439044e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,9.184209920931607e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,9.671421867096797e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,7.143282709876075e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488830566406,0.0,0.0,9.671416046330704e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004587697330862,284.4369201660156,294.1499938964844,287.3545837402344,282.9945068359375,289.84637451171875,287.96343994140625,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785904549062,3.360734579516132e-09,0.0009785870788618,-0.0078566037118434,0.0,0.0,0.0,-0.0064788707531988,60.0,1.826533317565918,-0.0,-6.529228357976535e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.192692232318224e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,9.680353832663968e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,7.149879820644855e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.680348011897876e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,0.00045919342665,284.4376220703125,294.1499938964844,287.31591796875,282.9775085449219,289.824462890625,287.9249572753906,284.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794939542189,3.4663949488589196e-09,0.0009794904617592,-0.0081334570422768,0.0,0.0,0.0,-0.0065312506631016,60.0,1.8016884326934808,-0.0,-6.54129195254427e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,9.21041500987485e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.69901739154011e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501037597656,0.0,0.0,7.163664122344926e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,9.69901157077402e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,0.0004600787360686,284.43902587890625,294.1499938964844,287.2388610839844,282.94354248046875,289.7801208496094,287.84344482421875,284.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813820943236,3.687171679089829e-09,0.0009813784854486,-0.0087119340896606,0.0,0.0,0.0,-0.0066406996920704,60.0,1.752034306526184,-0.0,-6.56653540431762e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,9.21041500987485e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.69901739154011e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501037597656,0.0,0.0,7.163664122344926e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,9.69901157077402e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,0.0004600787360686,284.43902587890625,294.1499938964844,287.2388610839844,282.94354248046875,289.7801208496094,287.84344482421875,284.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813820943236,3.687171679089829e-09,0.0009813784854486,-0.0087119340896606,0.0,0.0,0.0,-0.0066406996920704,60.0,1.752034306526184,-0.0,-6.56653540431762e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.228839917341249e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.718419460114092e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,7.17799412086606e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.718413639348e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.000460999115603,284.4404602050781,294.1499938964844,287.1625061035156,282.9098815917969,289.7351379394531,287.7567138671875,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916693636085711e-09,0.0009833411313593,-0.0093133160844445,0.0,0.0,0.0,-0.0067544835619628,60.0,1.7026432752609253,-0.0,-6.592829748797159e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.228839917341249e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.718419460114092e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,7.17799412086606e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.718413639348e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.000460999115603,284.4404602050781,294.1499938964844,287.1625061035156,282.9098815917969,289.7351379394531,287.7567138671875,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916693636085711e-09,0.0009833411313593,-0.0093133160844445,0.0,0.0,0.0,-0.0067544835619628,60.0,1.7026432752609253,-0.0,-6.592829748797159e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.247670823242515e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.738249354995788e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45184326171875,0.0,0.0,7.192640623543411e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.738243534229696e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,0.0004619397514034,284.44189453125,294.1499938964844,287.0873718261719,282.8768920898437,289.68951416015625,287.6656188964844,284.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.15127265895876e-09,0.0009853470837697,-0.0099279386922717,0.0,0.0,0.0,-0.0068707750178873,60.0,1.65381920337677,-0.0,-6.619757897396994e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.247670823242515e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.738249354995788e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45184326171875,0.0,0.0,7.192640623543411e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.738243534229696e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,0.0004619397514034,284.44189453125,294.1499938964844,287.0873718261719,282.8768920898437,289.68951416015625,287.6656188964844,284.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.15127265895876e-09,0.0009853470837697,-0.0099279386922717,0.0,0.0,0.0,-0.0068707750178873,60.0,1.65381920337677,-0.0,-6.619757897396994e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,9.26660795812495e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529113769531,0.0,0.0,9.75819057202898e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.207369344541803e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527893066406,0.0,0.0,9.758184751262888e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,0.0004628856841009,284.443359375,294.1499938964844,287.0139465332031,282.8450012207031,289.643310546875,287.5713195800781,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873686358332,4.387174179498743e-09,0.0009873643284663,-0.0105460146442055,0.0,0.0,0.0,-0.0069877216592431,60.0,1.6058186292648315,-0.0,-6.646893524475672e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,9.26660795812495e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529113769531,0.0,0.0,9.75819057202898e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.207369344541803e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527893066406,0.0,0.0,9.758184751262888e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,0.0004628856841009,284.443359375,294.1499938964844,287.0139465332031,282.8450012207031,289.643310546875,287.5713195800781,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873686358332,4.387174179498743e-09,0.0009873643284663,-0.0105460146442055,0.0,0.0,0.0,-0.0069877216592431,60.0,1.6058186292648315,-0.0,-6.646893524475672e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,9.276034688809888e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,9.76811716100201e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,7.214700599433854e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,9.76811134023592e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,0.0004633565549738,284.444091796875,294.1499938964844,286.9780578613281,282.82958984375,289.6199951171875,287.5233459472656,284.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883729508146,4.504602468813346e-09,0.0009883684106171,-0.0108536789193749,0.0,0.0,0.0,-0.0070459363050758,60.0,1.5822290182113647,-0.0,-6.66042154762181e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
