time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,9.285393025493248e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538269042969,0.0,0.0,9.77797171799466e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,7.221979467431083e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,9.777965897228567e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,0.0004638240206986,284.44482421875,294.1499938964844,286.9428100585937,282.8145751953125,289.5965576171875,287.4750366210937,284.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893699316307,4.621179439112666e-09,0.0009893652750179,-0.0111591108143329,0.0,0.0,0.0,-0.007103728596121,60.0,1.5589609146118164,-0.0,-6.67386501618239e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,9.298700751969592e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.0,0.0,9.79198593995534e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,7.23233024473302e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,9.791980119189247e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,0.0004644888103939,284.4458923339844,294.1499938964844,286.89324951171875,282.7937927246094,289.5625915527344,287.4052124023437,284.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907877538353,4.7869632702202125e-09,0.0009907829808071,-0.0115934591740369,0.0,0.0,0.0,-0.0071859150193631,60.0,1.5260957479476929,-0.0,-6.693007037483767e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.303820843342692e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45477294921875,0.0,0.0,9.797377424547447e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,7.236312376335263e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,9.797371603781356e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004647445457521,284.4463195800781,294.1499938964844,286.8743896484375,282.7859802246094,289.54931640625,287.3780822753906,284.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.8507429184496695e-09,0.0009913283865898,-0.011760558001697,0.0,0.0,0.0,-0.0072175334207713,60.0,1.5135002136230469,-0.0,-6.700378207824542e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.321724064648151e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,9.81623015832156e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,7.250237104017287e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.816224337555468e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0004656388773582,284.4478454589844,294.1499938964844,286.80926513671875,282.7596435546875,289.5016784667969,287.2818298339844,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932405082508,5.0737662959932095e-09,0.000993235502392,-0.0123448576778173,0.0,0.0,0.0,-0.0073280958458781,60.0,1.4699236154556274,-0.0,-6.726185830530086e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.321724064648151e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,9.81623015832156e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,7.250237104017287e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.816224337555468e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0004656388773582,284.4478454589844,294.1499938964844,286.80926513671875,282.7596435546875,289.5016784667969,287.2818298339844,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932405082508,5.0737662959932095e-09,0.000993235502392,-0.0123448576778173,0.0,0.0,0.0,-0.0073280958458781,60.0,1.4699236154556274,-0.0,-6.726185830530086e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.339027747046202e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.83445206657052e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,7.263695442816243e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.834446245804428e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,0.000466503232019,284.4493408203125,294.1499938964844,286.7478942871094,282.73590087890625,289.45367431640625,287.1872253417969,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950840612873,5.289322313473121e-09,0.0009950787061825,-0.0129095818847417,0.0,0.0,0.0,-0.0074349562637507,60.0,1.4283186197280884,-0.0,-6.751177039632239e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.339027747046202e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.83445206657052e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,7.263695442816243e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.834446245804428e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,0.000466503232019,284.4493408203125,294.1499938964844,286.7478942871094,282.73590087890625,289.45367431640625,287.1872253417969,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950840612873,5.289322313473121e-09,0.0009950787061825,-0.0129095818847417,0.0,0.0,0.0,-0.0074349562637507,60.0,1.4283186197280884,-0.0,-6.751177039632239e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,9.355696965940297e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,9.8520060419105e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,7.276660471688956e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,9.852000221144408e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,0.0004673359217122,284.4508972167969,294.1499938964844,286.6908264160156,282.71514892578125,289.4053955078125,287.0956115722656,284.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968599770218,5.4969788720882215e-09,0.0009968545055016,-0.0134535990655422,0.0,0.0,0.0,-0.0075379009358584,60.0,1.3892877101898191,-0.0,-6.77529570225488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,9.355696965940297e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,9.8520060419105e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,7.276660471688956e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,9.852000221144408e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,0.0004673359217122,284.4508972167969,294.1499938964844,286.6908264160156,282.71514892578125,289.4053955078125,287.0956115722656,284.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968599770218,5.4969788720882215e-09,0.0009968545055016,-0.0134535990655422,0.0,0.0,0.0,-0.0075379009358584,60.0,1.3892877101898191,-0.0,-6.77529570225488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,9.363743447465822e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.860478894552216e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,7.282918522832915e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,9.860473073786125e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576110839844,0.0,0.0,0.0004677378456108,284.45166015625,294.1499938964844,286.6640625,282.7060546875,289.3811950683594,287.05145263671875,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977171430364,5.5972102508405905e-09,0.0009977115551009,-0.0137161798775196,0.0,0.0,0.0,-0.0075875902548432,60.0,1.370936393737793,-0.0,-6.78695286637776e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,9.37160657485947e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45867919921875,0.0,0.0,9.868758206721397e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,7.289033965207636e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,9.868753113551064e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,0.0004681306018028,284.45245361328125,294.1499938964844,286.6385498046875,282.6978454589844,289.35693359375,287.0083312988281,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985548676922,5.6951576787867e-09,0.0009985491633415,-0.0139727750793099,0.0,0.0,0.0,-0.0076361470855772,60.0,1.35326087474823,-0.0,-6.798353524573032e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.386653982801364e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.884604514809324e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595642089844,0.0,0.0,7.300738070625812e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.884598694043234e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,0.000468882266432,284.4540100097656,294.1499938964844,286.59161376953125,282.684326171875,289.3083801269531,286.9258728027344,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608622442831e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,1.3202821016311646,-0.0,-6.820199871526711e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.386653982801364e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.884604514809324e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595642089844,0.0,0.0,7.300738070625812e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.884598694043234e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,0.000468882266432,284.4540100097656,294.1499938964844,286.59161376953125,282.684326171875,289.3083801269531,286.9258728027344,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608622442831e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,1.3202821016311646,-0.0,-6.820199871526711e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.40060563152656e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46075439453125,0.0,0.0,9.899296128423885e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,7.311588706215844e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.899290307657792e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,0.0004695791867561,284.4555969238281,294.1499938964844,286.55047607421875,282.6750183105469,289.2598571777344,286.84881591796875,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016442975029,6.056401602450023e-09,0.0010016382439062,-0.0149191096425056,0.0,0.0,0.0,-0.0078152315691113,60.0,1.290774941444397,-0.0,-6.840485156089926e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.40060563152656e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46075439453125,0.0,0.0,9.899296128423885e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,7.311588706215844e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.899290307657792e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,0.0004695791867561,284.4555969238281,294.1499938964844,286.55047607421875,282.6750183105469,289.2598571777344,286.84881591796875,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016442975029,6.056401602450023e-09,0.0010016382439062,-0.0149191096425056,0.0,0.0,0.0,-0.0078152315691113,60.0,1.290774941444397,-0.0,-6.840485156089926e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.413206134922802e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,9.912565292324872e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.461669921875,0.0,0.0,7.321389421122149e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.91255947155878e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,0.0004702086444012,284.4571838378906,294.1499938964844,286.5156555175781,282.6703186035156,289.21142578125,286.778564453125,284.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.213364489582318e-09,0.0010029805125668,-0.0153302876278758,0.0,0.0,0.0,-0.0078930454328656,60.0,1.2653543949127195,-0.0,-6.85883208006999e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.413206134922802e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,9.912565292324872e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.461669921875,0.0,0.0,7.321389421122149e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.91255947155878e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,0.0004702086444012,284.4571838378906,294.1499938964844,286.5156555175781,282.6703186035156,289.21142578125,286.778564453125,284.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.213364489582318e-09,0.0010029805125668,-0.0153302876278758,0.0,0.0,0.0,-0.0078930454328656,60.0,1.2653543949127195,-0.0,-6.85883208006999e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.424040763406084e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.92397399386391e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,7.329815707635134e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.92396890069358e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623413085937,0.0,0.0,0.0004707498301286,284.45880126953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1632995605469,286.7158508300781,284.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320980009703e-09,0.0010041345376521,-0.0156838111579418,0.0,0.0,0.0,-0.0079599488526582,60.0,1.2442457675933838,-0.0,-6.874626024000463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.424040763406084e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.92397399386391e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,7.329815707635134e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627685546875,0.0,0.0,9.92396890069358e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623413085937,0.0,0.0,0.0004707498301286,284.45880126953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1632995605469,286.7158508300781,284.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320980009703e-09,0.0010041345376521,-0.0156838111579418,0.0,0.0,0.0,-0.0079599488526582,60.0,1.2442457675933838,-0.0,-6.874626024000463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633178710937,0.0,0.0,9.428618795936929e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.0,0.0,9.928795043379068e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,7.333376561291516e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633178710937,0.0,0.0,9.928789950208738e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,0.0004709785280283,284.4596252441406,294.1499938964844,286.4764404296875,282.6727905273437,289.1393737792969,286.6875915527344,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046286042779,6.4053455872681306e-09,0.0010046222014352,-0.0158331859856843,0.0,0.0,0.0,-0.0079882191494107,60.0,1.2354742288589478,-0.0,-6.881305125716608e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.432676597498356e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.933068213285878e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,7.336532871704549e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,9.933063120115548e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46343994140625,0.0,0.0,0.0004711812071036,284.4604187011719,294.1499938964844,286.46710205078125,282.67633056640625,289.1155700683594,286.6611633300781,284.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050608543679,6.455886047973536e-09,0.0010050544515252,-0.0159655753523111,0.0,0.0,0.0,-0.0080132745206356,60.0,1.2277289628982544,-0.0,-6.887227499419168e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,9.43765917327255e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46484375,0.0,0.0,9.938314906321466e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,7.340408046729863e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647521972656,0.0,0.0,9.938309813151136e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,0.0004714301030617,284.46173095703125,294.1499938964844,286.45623779296875,282.6850891113281,289.0777587890625,286.6233215332031,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055915918201,6.5179399655335155e-09,0.001005585072562,-0.0161281246691942,0.0,0.0,0.0,-0.0080440370365977,60.0,1.2179986238479614,-0.0,-6.894502746490616e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649658203125,0.0,0.0,9.438671258976684e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,9.939380834111944e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,7.341195305343717e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649658203125,0.0,0.0,9.939375740941614e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0,0.0004714806564152,284.4620666503906,294.1499938964844,286.454345703125,282.6878967285156,289.0683288574219,286.6145324707031,284.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530544549576689e-09,0.0010056928731501,-0.0161611419171094,0.0,0.0,0.0,-0.0080502862110733,60.0,1.215968370437622,-0.0,-6.895980675380997e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.441570728085936e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661865234375,0.0,0.0,9.942433825926857e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,7.343450124608353e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.942428732756524e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,0.0004716255061794,284.46368408203125,294.1499938964844,286.45001220703125,282.70562744140625,289.0218200683594,286.5767517089844,284.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060082422569,6.566640564642512e-09,0.0010060016065835,-0.0162556935101747,0.0,0.0,0.0,-0.0080681815743446,60.0,1.209525227546692,-0.0,-6.900214799543394e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.441570728085936e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661865234375,0.0,0.0,9.942433825926857e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,7.343450124608353e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.942428732756524e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,0.0004716255061794,284.46368408203125,294.1499938964844,286.45001220703125,282.70562744140625,289.0218200683594,286.5767517089844,284.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060082422569,6.566640564642512e-09,0.0010060016065835,-0.0162556935101747,0.0,0.0,0.0,-0.0080681815743446,60.0,1.209525227546692,-0.0,-6.900214799543394e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.44242419791408e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,9.943332406692208e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,7.344113691942766e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.943327313521876e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,0.000471668143291,284.4653625488281,294.1499938964844,286.45001220703125,282.7259521484375,288.9760437011719,286.5469970703125,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577245414973731e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734388902783,60.0,1.207111358642578,-0.0,-6.901458959873707e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.44242419791408e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,9.943332406692208e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,7.344113691942766e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.943327313521876e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,0.000471668143291,284.4653625488281,294.1499938964844,286.45001220703125,282.7259521484375,288.9760437011719,286.5469970703125,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577245414973731e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734388902783,60.0,1.207111358642578,-0.0,-6.901458959873707e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683532714844,0.0,0.0,9.442446753382684e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,9.943355689756572e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46832275390625,0.0,0.0,7.34413115424104e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683532714844,0.0,0.0,9.943351324182004e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46795654296875,0.0,0.0,0.0004716692783404,284.4670104980469,294.1499938964844,286.45001220703125,282.7449645996094,288.93115234375,286.5245056152344,284.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061011416837,6.577494993109667e-09,0.0010060945060104,-0.0162841249257326,0.0,0.0,0.0,-0.0080735618248581,60.0,1.2060832977294922,-0.0,-6.901488092125875e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683532714844,0.0,0.0,9.442446753382684e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,9.943355689756572e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46832275390625,0.0,0.0,7.34413115424104e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683532714844,0.0,0.0,9.943351324182004e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46795654296875,0.0,0.0,0.0004716692783404,284.4670104980469,294.1499938964844,286.45001220703125,282.7449645996094,288.93115234375,286.5245056152344,284.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061011416837,6.577494993109667e-09,0.0010060945060104,-0.0162841249257326,0.0,0.0,0.0,-0.0080735618248581,60.0,1.2060832977294922,-0.0,-6.901488092125875e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.442163718631492e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690246582031,0.0,0.0,9.943058830685914e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,7.343911420321092e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.943053737515584e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685363769531,0.0,0.0,0.0004716551629826,284.46783447265625,294.1499938964844,286.45001220703125,282.75396728515625,288.90899658203125,286.5153503417969,284.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060708737,6.5739618193561e-09,0.001006064354442,-0.016274869441986,0.0,0.0,0.0,-0.0080718109384179,60.0,1.2056313753128052,-0.0,-6.901073845710928e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,9.441698784939943e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696044921875,0.0,0.0,9.94256915873848e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.469482421875,0.0,0.0,7.343549805227667e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,9.942564065568148e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,0.0004716319381259,284.4686889648437,294.1499938964844,286.45001220703125,282.7626647949219,288.8870544433594,286.5072937011719,284.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060212807729,6.568153576580471e-09,0.0010060147615149,-0.0162596572190523,0.0,0.0,0.0,-0.0080689312890172,60.0,1.2051740884780884,-0.0,-6.900392435227334e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.440215944778174e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.941007010638714e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,7.342395838350058e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.941001917468384e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47027587890625,0.0,0.0,0.0004715578397735,284.4703674316406,294.1499938964844,286.45001220703125,282.7791442871094,288.8437194824219,286.49395751953125,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2042156457901,-0.0,-6.89822101662685e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.440215944778174e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.941007010638714e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,7.342395838350058e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.941001917468384e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47027587890625,0.0,0.0,0.0004715578397735,284.4703674316406,294.1499938964844,286.45001220703125,282.7791442871094,288.8437194824219,286.49395751953125,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2042156457901,-0.0,-6.89822101662685e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.43802297115326e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,9.938697621691972e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,7.340690353885293e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47186279296875,0.0,0.0,9.938692528521642e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0004714483220595,284.4720458984375,294.1499938964844,286.45001220703125,282.79443359375,288.8011169433594,286.4836730957031,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522295592503724e-09,0.0010056225582957,-0.0161395333707332,0.0,0.0,0.0,-0.0080461977049708,60.0,1.2031852006912231,-0.0,-6.895013626717629e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.43802297115326e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,9.938697621691972e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,7.340690353885293e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47186279296875,0.0,0.0,9.938692528521642e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0004714483220595,284.4720458984375,294.1499938964844,286.45001220703125,282.79443359375,288.8011169433594,286.4836730957031,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522295592503724e-09,0.0010056225582957,-0.0161395333707332,0.0,0.0,0.0,-0.0080461977049708,60.0,1.2031852006912231,-0.0,-6.895013626717629e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,9.435170068172738e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,9.935693378793076e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,7.338471186812967e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.935688285622746e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47265625,0.0,0.0,0.0004713058297056,284.4737243652344,294.1499938964844,286.45001220703125,282.8085632324219,288.75927734375,286.47576904296875,284.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463545471429,0.0,0.0,0.0,-0.008028564043343,60.0,1.2020819187164309,-0.0,-6.890842740858717e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,9.435170068172738e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,9.935693378793076e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,7.338471186812967e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.935688285622746e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47265625,0.0,0.0,0.0004713058297056,284.4737243652344,294.1499938964844,286.45001220703125,282.8085632324219,288.75927734375,286.47576904296875,284.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463545471429,0.0,0.0,0.0,-0.008028564043343,60.0,1.2020819187164309,-0.0,-6.890842740858717e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,9.431705257156864e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,9.932044486049564e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,7.335776899708435e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,9.932040120474994e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004711327492259,284.4754333496094,294.1499938964844,286.45001220703125,282.82159423828125,288.7181701660156,286.4697570800781,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.200908899307251,-0.0,-6.88577941332369e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,9.431705257156864e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,9.932044486049564e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,7.335776899708435e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,9.932040120474994e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004711327492259,284.4754333496094,294.1499938964844,286.45001220703125,282.82159423828125,288.7181701660156,286.4697570800781,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.200908899307251,-0.0,-6.88577941332369e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
