time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273300,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748229980469,0.0,0.0,9.42975893849507e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749450683594,0.0,0.0,9.929995576385409e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748229980469,0.0,0.0,7.334262772928923e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.474853515625,0.0,0.0,9.92999048321508e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,0.0004710355424322,284.4762878417969,294.1499938964844,286.45001220703125,282.82769775390625,288.6979064941406,286.4673156738281,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.2002980709075928,-0.0,-6.882936531837913e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.427679469808936e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.927804785547778e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,7.33264532755129e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,9.92780041997321e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,0.0004709316708613,284.4771423339844,294.1499938964844,286.45001220703125,282.83355712890625,288.6778564453125,286.4651794433594,284.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.3933445204611425e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.199672818183899,-0.0,-6.879899672185277e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,9.423714800504968e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,9.92363056866452e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,7.3295617767144e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,9.923626203089952e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761657714844,0.0,0.0,0.0004707336483988,284.4786376953125,294.1499938964844,286.45001220703125,282.8432312011719,288.6429443359375,286.4620666503906,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723130494356,0.0,0.0,0.0,-0.0079577760770916,60.0,1.1985397338867188,-0.0,-6.87411230160251e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,9.4231465482153e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767761230469,0.0,0.0,9.923031757352874e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,7.329119398491457e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766845703125,0.0,0.0,9.923027391778304e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,0.0004707052430603,284.47882080078125,294.1499938964844,286.45001220703125,282.844482421875,288.63824462890625,286.4617004394531,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336840829845869e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.1983822584152222,-0.0,-6.873281677144405e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.418162517249584e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,9.917782881530002e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,7.32524276827462e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.917778515955432e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,0.0004704562888946,284.4805603027344,294.1499938964844,286.45001220703125,282.8544616699219,288.599365234375,286.45904541015625,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.197041153907776,-0.0,-6.866009982786636e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.418162517249584e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,9.917782881530002e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,7.32524276827462e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.917778515955432e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,0.0004704562888946,284.4805603027344,294.1499938964844,286.45001220703125,282.8544616699219,288.599365234375,286.45904541015625,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.197041153907776,-0.0,-6.866009982786636e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,9.412786312168464e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792175292969,0.0,0.0,9.912121458910406e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,7.321061275433749e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,9.912117093335836e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,0.0004701877187471,284.4822692871094,294.1499938964844,286.45001220703125,282.8634948730469,288.5611877441406,286.4570007324219,284.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1956570148468018,-0.0,-6.858170564782995e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,9.412786312168464e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792175292969,0.0,0.0,9.912121458910406e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,7.321061275433749e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,9.912117093335836e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,0.0004701877187471,284.4822692871094,294.1499938964844,286.45001220703125,282.8634948730469,288.5611877441406,286.4570007324219,284.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1956570148468018,-0.0,-6.858170564782995e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.407078323420136e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48046875,0.0,0.0,9.90611151792109e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,7.316622213693336e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.906107152346522e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,0.0004699026467278,284.4839782714844,294.1499938964844,286.45001220703125,282.8716735839844,288.5237121582031,286.4554443359375,284.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1942367553710938,-0.0,-6.849853662060923e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.407078323420136e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48046875,0.0,0.0,9.90611151792109e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,7.316622213693336e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.906107152346522e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,0.0004699026467278,284.4839782714844,294.1499938964844,286.45001220703125,282.8716735839844,288.5237121582031,286.4554443359375,284.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1942367553710938,-0.0,-6.849853662060923e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,9.40411991905421e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.902995952870695e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809875488281,0.0,0.0,7.31432082829997e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,9.902991587296128e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,0.0004697548283729,284.48486328125,294.1499938964844,286.45001220703125,282.8754272460937,288.5052490234375,286.4548034667969,284.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099700744499614e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.1935151815414429,-0.0,-6.845543509825802e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,9.401101851835848e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817199707031,0.0,0.0,9.89981708698906e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,7.311973604373634e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,9.899813449010252e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812927246094,0.0,0.0,0.000469604099635,284.4857177734375,294.1499938964844,286.45001220703125,282.87896728515625,288.4869384765625,286.4542541503906,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1927874088287354,-0.0,-6.841148803005126e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,9.394919470651077e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,9.89330728771165e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,7.30716492398642e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,9.893302922137082e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825744628906,0.0,0.0,0.00046929527889,284.4874267578125,294.1499938964844,286.45001220703125,282.8854675292969,288.4508361816406,286.45330810546875,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1913175582885742,-0.0,-6.832151200342197e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,9.394919470651077e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,9.89330728771165e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,7.30716492398642e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,9.893302922137082e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825744628906,0.0,0.0,0.00046929527889,284.4874267578125,294.1499938964844,286.45001220703125,282.8854675292969,288.4508361816406,286.45330810546875,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1913175582885742,-0.0,-6.832151200342197e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,9.388595935888588e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,9.886647603707388e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,7.302246376639232e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48419189453125,0.0,0.0,9.88664323813282e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0004689793859142,284.4891662597656,294.1499938964844,286.45001220703125,282.8912048339844,288.4153747558594,286.4526062011719,284.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.189833402633667,-0.0,-6.822953935170517e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,9.388595935888588e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,9.886647603707388e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,7.302246376639232e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48419189453125,0.0,0.0,9.88664323813282e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0004689793859142,284.4891662597656,294.1499938964844,286.45001220703125,282.8912048339844,288.4153747558594,286.4526062011719,284.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.189833402633667,-0.0,-6.822953935170517e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,9.38219454837963e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,9.879907156573609e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,7.297268166439608e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,9.87990279099904e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,0.0004686596512328,284.49090576171875,294.1499938964844,286.45001220703125,282.896240234375,288.3805847167969,286.4520568847656,284.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.188343167304993,-0.0,-6.813651509673947e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,9.38219454837963e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,9.879907156573609e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,7.297268166439608e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,9.87990279099904e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,0.0004686596512328,284.49090576171875,294.1499938964844,286.45001220703125,282.896240234375,288.3805847167969,286.4520568847656,284.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.188343167304993,-0.0,-6.813651509673947e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.375781519338489e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.873153612716123e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,7.292279769899324e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867553710937,0.0,0.0,9.873149974737316e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,0.000468339305371,284.4926452636719,294.1499938964844,286.45001220703125,282.90057373046875,288.346435546875,286.4516296386719,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.186854362487793,-0.0,-6.804337004950868e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.375781519338489e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.873153612716123e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,7.292279769899324e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867553710937,0.0,0.0,9.873149974737316e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,0.000468339305371,284.4926452636719,294.1499938964844,286.45001220703125,282.90057373046875,288.346435546875,286.4516296386719,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.186854362487793,-0.0,-6.804337004950868e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.372590284328908e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,9.869793575489894e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,7.289797940757126e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.869789209915324e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.487060546875,0.0,0.0,0.0004681799036916,284.4934997558594,294.1499938964844,286.45001220703125,282.90252685546875,288.32958984375,286.4514465332031,284.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986489312723,-0.0140031585469841,0.0,0.0,0.0,-0.0076419003307819,60.0,1.1861131191253662,-0.0,-6.799704266313712e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.0,0.0,9.369420149596408e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.866454638540743e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,7.287332118721679e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.0,0.0,9.866451000561938e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,0.0004680215497501,284.494384765625,294.1499938964844,286.45001220703125,282.904296875,288.3129272460937,286.4512939453125,284.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,1.185375094413757,-0.0,-6.7951042126424e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.363421122543514e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.860137652140112e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,7.282666047103703e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.860134014161304e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004677218967117,284.4960632324219,294.1499938964844,286.45001220703125,282.9073181152344,288.28131103515625,286.4510498046875,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.0137037988752126,0.0,0.0,0.0,-0.0075852507725358,60.0,1.18397057056427,-0.0,-6.786402906300283e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,9.363174467580392e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.0,0.0,9.859877900453284e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,7.282473961822689e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893493652344,0.0,0.0,9.859873534878716e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.0,0.0,0.0004677095566876,284.4961242675781,294.1499938964844,286.45001220703125,282.9074401855469,288.2799987792969,286.4510192871094,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1839123964309692,-0.0,-6.78604479276146e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,9.357106318930164e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.0,0.0,9.853487426880748e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,7.277754048118368e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,9.85348378890194e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,0.0004674064402934,284.49786376953125,294.1499938964844,286.45001220703125,282.9100036621094,288.2477111816406,286.4508361816406,284.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1824742555618286,-0.0,-6.777248984235484e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,9.357106318930164e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.0,0.0,9.853487426880748e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,7.277754048118368e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,9.85348378890194e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,0.0004674064402934,284.49786376953125,294.1499938964844,286.45001220703125,282.9100036621094,288.2477111816406,286.4508361816406,284.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1824742555618286,-0.0,-6.777248984235484e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,9.35127682168968e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,9.84734870144166e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,7.273219671333209e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,9.847345063462852e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0004671152564696,284.4996032714844,294.1499938964844,286.45001220703125,282.9120788574219,288.2159729003906,286.4506530761719,284.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.1810680627822876,-0.0,-6.768804183820977e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,9.35127682168968e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,9.84734870144166e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,7.273219671333209e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,9.847345063462852e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0004671152564696,284.4996032714844,294.1499938964844,286.45001220703125,282.9120788574219,288.2159729003906,286.4506530761719,284.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.1810680627822876,-0.0,-6.768804183820977e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,9.345744911115617e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,9.841523569775744e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,7.268917397595942e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.841519931796938e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0004668389447033,284.5013427734375,294.1499938964844,286.45001220703125,282.9136962890625,288.1848449707031,286.4505310058594,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1797008514404297,-0.0,-6.760796367188959e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,9.345744911115617e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,9.841523569775744e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,7.268917397595942e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.841519931796938e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0004668389447033,284.5013427734375,294.1499938964844,286.45001220703125,282.9136962890625,288.1848449707031,286.4505310058594,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1797008514404297,-0.0,-6.760796367188959e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,9.343108831671998e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,9.838747791945934e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,7.266867760336027e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,9.838744153967129e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0004667072789743,284.5022277832031,294.1499938964844,286.45001220703125,282.9143371582031,288.16949462890625,286.4504699707031,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.1790345907211304,-0.0,-6.756982173783399e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,9.340569522464648e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.83607314992696e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,7.264892337843776e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,9.836069511948152e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,0.0004665804153773,284.5030822753906,294.1499938964844,286.45001220703125,282.91485595703125,288.1542663574219,286.450439453125,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440632015466,60.0,1.1783804893493652,-0.0,-6.753307957296786e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,9.33580522541888e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,9.83105637715198e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,7.261186692630872e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959411621094,0.0,0.0,9.831052739173174e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,0.0004663424333557,284.5048217773437,294.1499938964844,286.45001220703125,282.9156799316406,288.124267578125,286.4503479003906,284.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1771117448806765,-0.0,-6.746417824388119e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,9.33580522541888e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,9.83105637715198e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,7.261186692630872e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959411621094,0.0,0.0,9.831052739173174e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,0.0004663424333557,284.5048217773437,294.1499938964844,286.45001220703125,282.9156799316406,288.124267578125,286.4503479003906,284.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1771117448806765,-0.0,-6.746417824388119e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.33150586206466e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.0,0.0,9.826529276324436e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,7.257842662511393e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.826525638345628e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,0.0004661277052946,284.506591796875,294.1499938964844,286.45001220703125,282.9161376953125,288.09478759765625,286.4502868652344,284.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.175903081893921,-0.0,-6.740204128163897e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.33150586206466e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.0,0.0,9.826529276324436e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,7.257842662511393e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.826525638345628e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,0.0004661277052946,284.506591796875,294.1499938964844,286.45001220703125,282.9161376953125,288.09478759765625,286.4502868652344,284.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.175903081893921,-0.0,-6.740204128163897e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,9.327723819296808e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,9.822546417126432e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,7.254900992847979e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,9.822542779147624e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983215332031,0.0,0.0,0.0004659387632273,284.5083312988281,294.1499938964844,286.45001220703125,282.91632080078125,288.0658264160156,286.4502258300781,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1747602224349976,-0.0,-6.734738633440429e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,9.327723819296808e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,9.822546417126432e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,7.254900992847979e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,9.822542779147624e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983215332031,0.0,0.0,0.0004659387632273,284.5083312988281,294.1499938964844,286.45001220703125,282.91632080078125,288.0658264160156,286.4502258300781,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1747602224349976,-0.0,-6.734738633440429e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.324507846031338e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,9.81915945885703e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,7.252399518620223e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.819155820878224e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,0.000465778139187,284.51007080078125,294.1499938964844,286.45001220703125,282.916259765625,288.03741455078125,286.4501953125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1736892461776731,-0.0,-6.73009310503403e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
