time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275640,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.324507846031338e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,9.81915945885703e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,7.252399518620223e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.819155820878224e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,0.000465778139187,284.51007080078125,294.1499938964844,286.45001220703125,282.916259765625,288.03741455078125,286.4501953125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1736892461776731,-0.0,-6.73009310503403e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,9.323126869276166e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,9.817705722525716e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,7.25132558727637e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,9.817702084546907e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003356933594,0.0,0.0,0.0004657091631088,284.51092529296875,294.1499938964844,286.45001220703125,282.9161376953125,288.0234069824219,286.4501647949219,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090282417796743e-09,0.000993377296254,-0.0123881259933114,0.0,0.0,0.0,-0.0073362868279218,60.0,1.1731833219528198,-0.0,-6.728099322117488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50128173828125,0.0,0.0,9.321905963588506e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013732910156,0.0,0.0,9.816419333219528e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50128173828125,0.0,0.0,7.250375347211957e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50128173828125,0.0,0.0,9.81641569524072e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,0.0004656481323763,284.5118103027344,294.1499938964844,286.45001220703125,282.9159545898437,288.009521484375,286.4501647949219,284.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075052822434145e-09,0.0009932471439242,-0.0123482272028923,0.0,0.0,0.0,-0.0073287365958094,60.0,1.1726971864700315,-0.0,-6.726335044504594e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,9.319961100118236e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027160644531,0.0,0.0,9.814371151151136e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,7.248862675623968e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,9.814367513172328e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,0.0004655510128941,284.5135498046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9820861816406,286.4501342773437,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1717859506607056,-0.0,-6.723526269070136e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,9.319961100118236e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027160644531,0.0,0.0,9.814371151151136e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,7.248862675623968e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,9.814367513172328e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,0.0004655510128941,284.5135498046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9820861816406,286.4501342773437,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1717859506607056,-0.0,-6.723526269070136e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,9.318711090600118e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,9.81305493041873e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,7.247890607686713e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,9.813052020035684e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50372314453125,0.0,0.0,0.0004654885851778,284.5152893066406,294.1499938964844,286.45001220703125,282.9149169921875,287.9551696777344,286.4501037597656,284.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035214467596916e-09,0.0009929063962772,-0.0122438548132777,0.0,0.0,0.0,-0.0073089869692921,60.0,1.1709638833999634,-0.0,-6.721721490521304e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,9.318711090600118e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,9.81305493041873e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,7.247890607686713e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,9.813052020035684e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50372314453125,0.0,0.0,0.0004654885851778,284.5152893066406,294.1499938964844,286.45001220703125,282.9149169921875,287.9551696777344,286.4501037597656,284.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035214467596916e-09,0.0009929063962772,-0.0122438548132777,0.0,0.0,0.0,-0.0073089869692921,60.0,1.1709638833999634,-0.0,-6.721721490521304e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.317795775132254e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50543212890625,0.0,0.0,9.812091593630612e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,7.247179019032046e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.812087955651803e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050964355469,0.0,0.0,0.0004654428921639,284.5170288085937,294.1499938964844,286.45001220703125,282.9140014648437,287.9287109375,286.4500732421875,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1702147722244265,-0.0,-6.720399170490057e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.317795775132254e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50543212890625,0.0,0.0,9.812091593630612e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,7.247179019032046e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.812087955651803e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050964355469,0.0,0.0,0.0004654428921639,284.5170288085937,294.1499938964844,286.45001220703125,282.9140014648437,287.9287109375,286.4500732421875,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1702147722244265,-0.0,-6.720399170490057e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,9.316791692981496e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068054199219,0.0,0.0,9.81103366939351e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067138671875,0.0,0.0,7.246397581184283e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,9.811030759010464e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,0.0004653927171602,284.518798828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9027099609375,286.4500732421875,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1694811582565308,-0.0,-6.718948242223632e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,9.316791692981496e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068054199219,0.0,0.0,9.81103366939351e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067138671875,0.0,0.0,7.246397581184283e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,9.811030759010464e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,0.0004653927171602,284.518798828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9027099609375,286.4500732421875,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1694811582565308,-0.0,-6.718948242223632e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,9.316258365288375e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.0,0.0,9.810472693061456e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,7.245982851600274e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,9.810469055082648e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,0.0004653660871554,284.5196533203125,294.1499938964844,286.45001220703125,282.9115600585937,287.889892578125,286.4500732421875,284.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004610947878518e-09,0.0009926446946337,-0.012163677252829,0.0,0.0,0.0,-0.0072938152588903,60.0,1.1691126823425293,-0.0,-6.718178013898068e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,9.3157053925097e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5081787109375,0.0,0.0,9.80988988885656e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080871582031,0.0,0.0,7.245552842505276e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,9.809886250877752e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,0.0004653384385164,284.5205383300781,294.1499938964844,286.45001220703125,282.91046142578125,287.877197265625,286.4500427246094,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977058047545605e-09,0.0009925856720656,-0.0121455872431397,0.0,0.0,0.0,-0.0072903921827673,60.0,1.168742299079895,-0.0,-6.717378653320338e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.314537601312622e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.808660252019764e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,7.244644802995026e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.808657341636716e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092163085937,0.0,0.0,0.000465280143544,284.52227783203125,294.1499938964844,286.45001220703125,282.90789794921875,287.85211181640625,286.4500427246094,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1679960489273071,-0.0,-6.715693245951115e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.314537601312622e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.808660252019764e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,7.244644802995026e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.808657341636716e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092163085937,0.0,0.0,0.000465280143544,284.52227783203125,294.1499938964844,286.45001220703125,282.90789794921875,287.85211181640625,286.4500427246094,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1679960489273071,-0.0,-6.715693245951115e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,9.313291229773311e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,9.807347669266164e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.243674917845055e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,9.80734475888312e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.0004652178904507,284.5240173339844,294.1499938964844,286.45001220703125,282.90478515625,287.8274841308594,286.4500427246094,284.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1672415733337402,-0.0,-6.713894151744172e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,9.313291229773311e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,9.807347669266164e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.243674917845055e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,9.80734475888312e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.0004652178904507,284.5240173339844,294.1499938964844,286.45001220703125,282.90478515625,287.8274841308594,286.4500427246094,284.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1672415733337402,-0.0,-6.713894151744172e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,9.311967005487531e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,9.805953595787288e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,7.242645369842649e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,9.80594995780848e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,0.0004651517374441,284.5257568359375,294.1499938964844,286.45001220703125,282.90118408203125,287.8033142089844,286.4500427246094,284.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.166479229927063,-0.0,-6.711982791784976e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,9.311967005487531e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,9.805953595787288e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,7.242645369842649e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5122375488281,0.0,0.0,9.80594995780848e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,0.0004651517374441,284.5257568359375,294.1499938964844,286.45001220703125,282.90118408203125,287.8033142089844,286.4500427246094,284.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.166479229927063,-0.0,-6.711982791784976e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.310567111242564e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,9.804478759178892e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,7.241556158987805e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.804475121200083e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.0,0.0,0.0004650818009395,284.5274963378906,294.1499938964844,286.45001220703125,282.8970947265625,287.779541015625,286.45001220703125,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1657090187072754,-0.0,-6.709962008244474e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.310567111242564e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,9.804478759178892e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,7.241556158987805e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.804475121200083e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.0,0.0,0.0004650818009395,284.5274963378906,294.1499938964844,286.45001220703125,282.8970947265625,287.779541015625,286.45001220703125,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1657090187072754,-0.0,-6.709962008244474e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.309838787885384e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.803711873246355e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,7.24098936188966e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.80370823526755e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0004650454211514,284.5283508300781,294.1499938964844,286.45001220703125,282.8948669433594,287.767822265625,286.45001220703125,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538838043808,0.0,0.0,0.0,-0.0072541176341474,60.0,1.165320873260498,-0.0,-6.708911826081021e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,9.309091547038406e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,9.802925342228264e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,7.240408740472049e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,9.802922431845218e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,0.0004650081100407,284.5292053222656,294.1499938964844,286.45001220703125,282.8925170898437,287.7561950683594,286.45001220703125,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495024651288,60.0,1.1649309396743774,-0.0,-6.70783464329361e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.307544678449632e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,9.801296255318448e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,7.239205297082663e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.80129261733964e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,0.0004649308393709,284.53094482421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7332763671875,286.45001220703125,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1641454696655271,-0.0,-6.705602828560586e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.307544678449632e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,9.801296255318448e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,7.239205297082663e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.80129261733964e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,0.0004649308393709,284.53094482421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7332763671875,286.45001220703125,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1641454696655271,-0.0,-6.705602828560586e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,9.305926505476236e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.799591498449443e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,7.237946556415409e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.7995885880664e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,0.0004648499889299,284.5326843261719,294.1499938964844,286.45001220703125,282.8820495605469,287.71075439453125,286.45001220703125,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1633524894714355,-0.0,-6.70326940621635e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,9.305926505476236e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.799591498449443e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,7.237946556415409e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.7995885880664e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,0.0004648499889299,284.5326843261719,294.1499938964844,286.45001220703125,282.8820495605469,287.71075439453125,286.45001220703125,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1633524894714355,-0.0,-6.70326940621635e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,9.304239210905509e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.79781470960006e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,7.23663397366181e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,9.797811799217016e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,0.0004647657042369,284.534423828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6886291503906,286.45001220703125,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1625521183013916,-0.0,-6.700836507889107e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,9.304239210905509e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.79781470960006e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,7.23663397366181e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,9.797811799217016e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,0.0004647657042369,284.534423828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6886291503906,286.45001220703125,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1625521183013916,-0.0,-6.700836507889107e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,9.302484977524728e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.79596807155758e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,7.235269731609151e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,9.795965161174536e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,0.0004646781017072,284.5361328125,294.1499938964844,286.45001220703125,282.869873046875,287.6669006347656,286.45001220703125,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1617447137832642,-0.0,-6.69830910737801e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,9.302484977524728e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.79596807155758e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,7.235269731609151e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,9.795965161174536e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,0.0004646781017072,284.5361328125,294.1499938964844,286.45001220703125,282.869873046875,287.6669006347656,286.45001220703125,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1617447137832642,-0.0,-6.69830910737801e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,9.30158348637633e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.79501855908893e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,7.234569056890905e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,9.795015648705883e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,0.0004646330780815,284.5369873046875,294.1499938964844,286.45001220703125,282.8666076660156,287.6561584472656,286.45001220703125,284.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821603560856147e-09,0.0009910798398777,-0.0116842137649655,0.0,0.0,0.0,-0.0072030904702842,60.0,1.161338210105896,-0.0,-6.697009524714306e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.300666715716945e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.794053039513528e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,7.233855285448954e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.794050129130484e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,0.0004645872686523,284.5378723144531,294.1499938964844,286.45001220703125,282.8632202148437,287.6455383300781,286.45001220703125,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810170484148557e-09,0.0009909820510074,-0.0116542596369981,0.0,0.0,0.0,-0.0071974229067564,60.0,1.1609301567077637,-0.0,-6.695688625768528e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.298786608269438e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,9.792073251446708e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,7.232393545564264e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.792070341063663e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5231628417969,0.0,0.0,0.0004644933796953,284.5395812988281,294.1499938964844,286.45001220703125,282.8561706542969,287.62457275390625,286.45001220703125,284.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1601094007492063,-0.0,-6.692980036859808e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.298786608269438e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,9.792073251446708e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,7.232393545564264e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.792070341063663e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5231628417969,0.0,0.0,0.0004644933796953,284.5395812988281,294.1499938964844,286.45001220703125,282.8561706542969,287.62457275390625,286.45001220703125,284.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1601094007492063,-0.0,-6.692980036859808e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.296846837969495e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,9.790030890144408e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,7.230884511955082e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.790027979761362e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,0.0004643964930437,284.5412902832031,294.1499938964844,286.45001220703125,282.8487548828125,287.6039733886719,286.45001220703125,284.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.159282088279724,-0.0,-6.690186182822799e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.296846837969495e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,9.790030890144408e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,7.230884511955082e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.790027979761362e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,0.0004643964930437,284.5412902832031,294.1499938964844,286.45001220703125,282.8487548828125,287.6039733886719,286.45001220703125,284.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.159282088279724,-0.0,-6.690186182822799e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.294851042795926e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.78792886598967e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,7.229332550195977e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.787925955606624e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,0.0004642968124244,284.5429992675781,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737671588372905e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1584486961364746,-0.0,-6.687312747999385e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.294851042795926e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.78792886598967e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,7.229332550195977e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.787925955606624e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,0.0004642968124244,284.5429992675781,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737671588372905e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1584486961364746,-0.0,-6.687312747999385e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
