time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277980,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.292802860727534e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.785771544557063e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.227739115478471e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.78576863417402e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,0.0004641944542527,284.5447082519531,294.1499938964844,286.45001220703125,282.8329162597656,287.5638732910156,286.45001220703125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1576095819473269,-0.0,-6.68436257456051e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.292802860727534e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.785771544557063e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.227739115478471e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.78576863417402e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,0.0004641944542527,284.5447082519531,294.1499938964844,286.45001220703125,282.8329162597656,287.5638732910156,286.45001220703125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1576095819473269,-0.0,-6.68436257456051e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.291758760809898e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.784672147361562e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.226927118608728e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.784669964574276e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,0.0004641423292923,284.5455627441406,294.1499938964844,286.45001220703125,282.8287658691406,287.5540771484375,286.45001220703125,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119759976611e-09,0.0009900324512273,-0.0113633116707205,0.0,0.0,0.0,-0.0071423701010644,60.0,1.1571879386901855,-0.0,-6.682860487217114e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290222167969,0.0,0.0,9.290703746955842e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.783561108633876e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290222167969,0.0,0.0,7.226106390589848e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290222167969,0.0,0.0,9.783558925846592e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.0,0.0,0.0004640896222554,284.5464172363281,294.1499938964844,286.45001220703125,282.82452392578125,287.5443725585937,286.45001220703125,284.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965837580852e-09,0.0009899199940264,-0.011328849941492,0.0,0.0,0.0,-0.0071358494460582,60.0,1.1567649841308594,-0.0,-6.681342057390793e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304260253906,0.0,0.0,9.28855879465118e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,9.781302651390432e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304260253906,0.0,0.0,7.224438013508916e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53045654296875,0.0,0.0,9.781300468603148e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,0.0004639824910555,284.5481262207031,294.1499938964844,286.45001220703125,282.8158569335937,287.52520751953125,286.45001220703125,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1559157371520996,-0.0,-6.678256170289387e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304260253906,0.0,0.0,9.28855879465118e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,9.781302651390432e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304260253906,0.0,0.0,7.224438013508916e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53045654296875,0.0,0.0,9.781300468603148e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,0.0004639824910555,284.5481262207031,294.1499938964844,286.45001220703125,282.8158569335937,287.52520751953125,286.45001220703125,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1559157371520996,-0.0,-6.678256170289387e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.286371641792356e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53192138671875,0.0,0.0,9.778999810805544e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,7.22273689461872e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.7789969004225e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,0.0004638732643797,284.5498352050781,294.1499938964844,286.45001220703125,282.806884765625,287.5063781738281,286.45001220703125,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1550618410110474,-0.0,-6.675109887055444e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.286371641792356e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53192138671875,0.0,0.0,9.778999810805544e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,7.22273689461872e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,9.7789969004225e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,0.0004638732643797,284.5498352050781,294.1499938964844,286.45001220703125,282.806884765625,287.5063781738281,286.45001220703125,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1550618410110474,-0.0,-6.675109887055444e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,9.28414665395394e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.776656224858016e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,7.221006671898067e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,9.776654042070732e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,0.0004637621168512,284.551513671875,294.1499938964844,286.45001220703125,282.79766845703125,287.4878845214844,286.45001220703125,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.15420401096344,-0.0,-6.671909602573578e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,9.28414665395394e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.776656224858016e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,7.221006671898067e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,9.776654042070732e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,0.0004637621168512,284.551513671875,294.1499938964844,286.45001220703125,282.79766845703125,287.4878845214844,286.45001220703125,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.15420401096344,-0.0,-6.671909602573578e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,9.281888196710496e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53472900390625,0.0,0.0,9.77427771431394e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,7.219249528134242e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,9.774274803930894e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,0.0004636492813006,284.55322265625,294.1499938964844,286.45001220703125,282.7882080078125,287.4696960449219,286.45001220703125,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.153342604637146,-0.0,-6.66866171172842e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,9.281888196710496e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53472900390625,0.0,0.0,9.77427771431394e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,7.219249528134242e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,9.774274803930894e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,0.0004636492813006,284.55322265625,294.1499938964844,286.45001220703125,282.7882080078125,287.4696960449219,286.45001220703125,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.153342604637146,-0.0,-6.66866171172842e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,9.280747326556592e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.0,0.0,9.773076453711838e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,7.218361861305311e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,9.773073543328792e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.0,0.0,0.0004635922960005,284.5540771484375,294.1499938964844,286.45001220703125,282.78338623046875,287.46075439453125,286.45001220703125,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1529107093811035,-0.0,-6.667021779094284e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361022949219,0.0,0.0,9.279599908040836e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361328125,0.0,0.0,9.771867917152122e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.0,0.0,7.217469828901812e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361022949219,0.0,0.0,9.771865734364836e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,0.0004635349614545,284.5549011230469,294.1499938964844,286.45001220703125,282.7785339355469,287.4518737792969,286.45001220703125,284.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1524782180786133,-0.0,-6.665372609404585e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,9.277287608711048e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,9.769433381734416e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,7.215671212179586e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,9.76943047135137e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,0.0004634194774553,284.5565795898437,294.1499938964844,286.45001220703125,282.76861572265625,287.434326171875,286.45001220703125,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1516114473342896,-0.0,-6.662049401029435e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,9.277287608711048e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,9.769433381734416e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,7.215671212179586e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,9.76943047135137e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,0.0004634194774553,284.5565795898437,294.1499938964844,286.45001220703125,282.76861572265625,287.434326171875,286.45001220703125,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1516114473342896,-0.0,-6.662049401029435e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,9.274955664295705e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.766977746039628e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,7.213858043542132e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,9.766975563252343e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004633030039258,284.5582580566406,294.1499938964844,286.45001220703125,282.7585144042969,287.4171142578125,286.45001220703125,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1507428884506226,-0.0,-6.658699902573062e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,9.274955664295705e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.766977746039628e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,7.213858043542132e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,9.766975563252343e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004633030039258,284.5582580566406,294.1499938964844,286.45001220703125,282.7585144042969,287.4171142578125,286.45001220703125,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1507428884506226,-0.0,-6.658699902573062e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.27260989556089e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403747558594,0.0,0.0,9.764507558429614e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.212033233372495e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54034423828125,0.0,0.0,9.76450537564233e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.0004631858319044,284.5599365234375,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,284.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.14987313747406,-0.0,-6.655330508920089e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.27260989556089e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403747558594,0.0,0.0,9.764507558429614e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.212033233372495e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54034423828125,0.0,0.0,9.76450537564233e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.0004631858319044,284.5599365234375,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,284.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.14987313747406,-0.0,-6.655330508920089e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.27025539567694e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,9.76202863967046e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,7.210201874841005e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.762025729287416e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,0.0004630682233255,284.5616149902344,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1490029096603394,-0.0,-6.651949746583341e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.27025539567694e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,9.76202863967046e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,7.210201874841005e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.762025729287416e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,0.0004630682233255,284.5616149902344,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1490029096603394,-0.0,-6.651949746583341e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.269076690543444e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,9.76078663370572e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,7.209285104181617e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.760784450918436e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422668457031,0.0,0.0,0.0004630093462765,284.5624389648437,294.1499938964844,286.45001220703125,282.7325134277344,287.3753967285156,286.45001220703125,284.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.148567795753479,-0.0,-6.65025723378676e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,9.267897985409944e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.75954535533674e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,7.20836833352223e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,9.759543172549456e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,0.0004629504692275,284.56329345703125,294.1499938964844,286.45001220703125,282.7272033691406,287.3672790527344,286.45001220703125,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.1481326818466189,-0.0,-6.648565431532917e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,9.265542757930234e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.757065708981828e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,7.206536247394979e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,9.75706279859878e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,0.0004628328315448,284.56494140625,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872381342574,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.1472634077072144,-0.0,-6.645184669196169e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,9.265542757930234e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.757065708981828e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,7.206536247394979e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,9.75706279859878e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,0.0004628328315448,284.56494140625,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872381342574,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.1472634077072144,-0.0,-6.645184669196169e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,9.263188985642046e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.754586790222676e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,7.20470561645925e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,9.75458460743539e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,0.0004627152520697,284.56658935546875,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342998405348908e-09,0.0009869871428236,-0.0104302717372775,0.0,0.0,0.0,-0.0069658253341913,60.0,1.1464006900787354,-0.0,-6.641807459573101e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,9.263188985642046e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.754586790222676e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,7.20470561645925e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,9.75458460743539e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,0.0004627152520697,284.56658935546875,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342998405348908e-09,0.0009869871428236,-0.0104302717372775,0.0,0.0,0.0,-0.0069658253341913,60.0,1.1464006900787354,-0.0,-6.641807459573101e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.26038483157754e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.75163420662284e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,7.20252501196228e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.751631296239792e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,0.0004625751753337,284.5682678222656,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501342773437,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050804979757e-09,0.0009866884211078,-0.0103387078270316,0.0,0.0,0.0,-0.006948500405997,60.0,1.1460288763046265,-0.0,-6.637785787688699e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.26038483157754e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.75163420662284e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,7.20252501196228e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.751631296239792e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,0.0004625751753337,284.5682678222656,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501342773437,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050804979757e-09,0.0009866884211078,-0.0103387078270316,0.0,0.0,0.0,-0.006948500405997,60.0,1.1460288763046265,-0.0,-6.637785787688699e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.256706107407808e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.747759759193286e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,7.199663377832621e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.747757576406002e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,0.0004623914137482,284.5699157714844,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.4507751464844,284.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262204811311676e-09,0.0009862963343039,-0.0102185877040028,0.0,0.0,0.0,-0.0069257724098861,60.0,1.147228479385376,-0.0,-6.632511428961152e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.256706107407808e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.747759759193286e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,7.199663377832621e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.747757576406002e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,0.0004623914137482,284.5699157714844,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.4507751464844,284.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262204811311676e-09,0.0009862963343039,-0.0102185877040028,0.0,0.0,0.0,-0.0069257724098861,60.0,1.147228479385376,-0.0,-6.632511428961152e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54949951171875,0.0,0.0,9.254579344997182e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,9.74552021943964e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54949951171875,0.0,0.0,7.198008825071156e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5495300292969,0.0,0.0,9.745518036652356e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.000462285184767,284.5707092285156,294.1499938964844,286.4602966308594,282.6752624511719,287.29754638671875,286.451416015625,284.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235700679089405e-09,0.0009860696736723,-0.0101491454988718,0.0,0.0,0.0,-0.0069126333110034,60.0,1.1486135721206665,-0.0,-6.629463200624741e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502319335937,0.0,0.0,9.252288873540238e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.0,0.0,9.74310823949054e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502014160156,0.0,0.0,7.196227670647204e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502319335937,0.0,0.0,9.743106056703256e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,0.0004621707776095,284.571533203125,294.1499938964844,286.4646911621094,282.66851806640625,287.2902526855469,286.4523620605469,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207156845126292e-09,0.0009858256671577,-0.0100743593648076,0.0,0.0,0.0,-0.0068984827958047,60.0,1.1505155563354492,-0.0,-6.626181203728265e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.24733394640498e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.737890650285408e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,7.192373595898971e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.737888467498124e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0,0.0004619232786353,284.5731811523437,294.1499938964844,286.4755249023437,282.6545104980469,287.2759704589844,286.4551086425781,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416454548467e-09,0.0009852977236732,-0.0099125942215323,0.0,0.0,0.0,-0.0068678753450512,60.0,1.1555583477020264,-0.0,-6.619085013426229e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.24733394640498e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.737890650285408e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,7.192373595898971e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.737888467498124e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0,0.0004619232786353,284.5731811523437,294.1499938964844,286.4755249023437,282.6545104980469,287.2759704589844,286.4551086425781,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416454548467e-09,0.0009852977236732,-0.0099125942215323,0.0,0.0,0.0,-0.0068678753450512,60.0,1.1555583477020264,-0.0,-6.619085013426229e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.242000669473782e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531005859375,0.0,0.0,9.732273611007258e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,7.188225572463125e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.732271428219974e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,0.0004616568330675,284.5747985839844,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591369628906,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789522870454675e-09,0.0009847293840721,-0.009738452732563,0.0,0.0,0.0,-0.0068349265493452,60.0,1.1624085903167725,-0.0,-6.611450231730488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.242000669473782e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531005859375,0.0,0.0,9.732273611007258e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,7.188225572463125e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.732271428219974e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,0.0004616568330675,284.5747985839844,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591369628906,284.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789522870454675e-09,0.0009847293840721,-0.009738452732563,0.0,0.0,0.0,-0.0068349265493452,60.0,1.1624085903167725,-0.0,-6.611450231730488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.23653060453944e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55450439453125,0.0,0.0,9.726513962959872e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,7.183971320046112e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.726511780172586e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.000461383635411,284.5764465332031,294.1499938964844,286.5048522949219,282.6247253417969,287.24884033203125,286.4646301269531,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010796139652939e-09,0.000984146608971,-0.0095598762854933,0.0,0.0,0.0,-0.0068011386319994,60.0,1.170951247215271,-0.0,-6.603625735124298e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
