time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280320,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.23653060453944e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55450439453125,0.0,0.0,9.726513962959872e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,7.183971320046112e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.726511780172586e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.000461383635411,284.5764465332031,294.1499938964844,286.5048522949219,282.6247253417969,287.24884033203125,286.4646301269531,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010796139652939e-09,0.000984146608971,-0.0095598762854933,0.0,0.0,0.0,-0.0068011386319994,60.0,1.170951247215271,-0.0,-6.603625735124298e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.23117477213964e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.555908203125,0.0,0.0,9.720874368213116e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,7.179805834311992e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.720872185425832e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,0.0004611161130014,284.5780639648437,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716491699219,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944057080929042e-09,0.0009835758246481,-0.0093850120902061,0.0,0.0,0.0,-0.0067680529318749,60.0,1.1810351610183716,-0.0,-6.59596821606101e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.23117477213964e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.555908203125,0.0,0.0,9.720874368213116e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,7.179805834311992e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.720872185425832e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,0.0004611161130014,284.5780639648437,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716491699219,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944057080929042e-09,0.0009835758246481,-0.0093850120902061,0.0,0.0,0.0,-0.0067680529318749,60.0,1.1810351610183716,-0.0,-6.59596821606101e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,9.228626731783152e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566101074219,0.0,0.0,9.718190267449244e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,7.177823135862127e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,9.71818808466196e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,0.0004609887837432,284.578857421875,294.1499938964844,286.53271484375,282.6013488769531,287.2298889160156,286.47576904296875,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912300705621874e-09,0.0009833042277023,-0.0093018049374222,0.0,0.0,0.0,-0.0067523098550736,60.0,1.1866430044174194,-0.0,-6.592325973997505e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.226218389812856e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55731201171875,0.0,0.0,9.715654596220702e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,7.175950304372236e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.715652413433418e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,0.0004608685267157,284.5796813964844,294.1499938964844,286.5429382324219,282.5934143066406,287.223876953125,286.4803161621094,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882296262247564e-09,0.000983047648333,-0.0092231901362538,0.0,0.0,0.0,-0.0067374352365732,60.0,1.1926121711730957,-0.0,-6.588885526070953e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.22188992262818e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,9.711096208775416e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,7.172583718784153e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.711094025988132e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,0.0004606522852554,284.5812683105469,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.49041748046875,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828352745927077e-09,0.0009825864108279,-0.0090818498283624,0.0,0.0,0.0,-0.0067106927745044,60.0,1.2053916454315186,-0.0,-6.582703093727106e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.22188992262818e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,9.711096208775416e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,7.172583718784153e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,9.711094025988132e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,0.0004606522852554,284.5812683105469,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.49041748046875,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828352745927077e-09,0.0009825864108279,-0.0090818498283624,0.0,0.0,0.0,-0.0067106927745044,60.0,1.2053916454315186,-0.0,-6.582703093727106e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,9.218497143592684e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.707523713586852e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,7.169944728957489e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,9.707521530799568e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,0.0004604828136507,284.5828857421875,294.1499938964844,286.5881042480469,282.56158447265625,287.20123291015625,286.5020446777344,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786070568168043e-09,0.0009822248248383,-0.008971064351499,0.0,0.0,0.0,-0.0066897314973175,60.0,1.2194230556488037,-0.0,-6.577858613354692e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,9.218497143592684e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.707523713586852e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,7.169944728957489e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56005859375,0.0,0.0,9.707521530799568e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,0.0004604828136507,284.5828857421875,294.1499938964844,286.5881042480469,282.56158447265625,287.20123291015625,286.5020446777344,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786070568168043e-09,0.0009822248248383,-0.008971064351499,0.0,0.0,0.0,-0.0066897314973175,60.0,1.2194230556488037,-0.0,-6.577858613354692e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.216259786626324e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.70516775851138e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,7.168205047491938e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.705165575724096e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,0.0004603710840456,284.58447265625,294.1499938964844,286.6127624511719,282.5457763671875,287.1907958984375,286.51519775390625,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191091662866e-09,0.0009819864062592,-0.0088980160653591,0.0,0.0,0.0,-0.0066759102046489,60.0,1.234565496444702,-0.0,-6.574665434300186e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.216259786626324e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.70516775851138e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,7.168205047491938e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.705165575724096e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,0.0004603710840456,284.58447265625,294.1499938964844,286.6127624511719,282.5457763671875,287.1907958984375,286.51519775390625,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191091662866e-09,0.0009819864062592,-0.0088980160653591,0.0,0.0,0.0,-0.0066759102046489,60.0,1.234565496444702,-0.0,-6.574665434300186e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,9.215368481818588e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.70422915997915e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,7.167511648731306e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,9.704226977191864e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0004603265260811,284.5860900878906,294.1499938964844,286.6385803222656,282.5302429199219,287.1810302734375,286.52984619140625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.74707065375901e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.2506979703903198,-0.0,-6.573392141717704e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,9.215368481818588e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.70422915997915e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,7.167511648731306e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,9.704226977191864e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0004603265260811,284.5860900878906,294.1499938964844,286.6385803222656,282.5302429199219,287.1810302734375,286.52984619140625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.74707065375901e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.2506979703903198,-0.0,-6.573392141717704e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,9.215484169544652e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635986328125,0.0,0.0,9.704351396067068e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,7.167601870605722e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,9.704349213279784e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,0.0004603323468472,284.5868835449219,294.1499938964844,286.6518249511719,282.5226135253906,287.1763610839844,286.53778076171875,284.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.748511723244974e-09,0.00098190351855,-0.0088726552203297,0.0,0.0,0.0,-0.0066711115650832,60.0,1.2591147422790527,-0.0,-6.573557698175136e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,9.215963655151428e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,9.704855619929732e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,7.167973672039807e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,9.704853437142448e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0004603562701959,284.5876770019531,294.1499938964844,286.665283203125,282.5151062011719,287.171875,286.5461120605469,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544718445303715e-09,0.0009819543920457,-0.0088882716372609,0.0,0.0,0.0,-0.0066740657202899,60.0,1.2677253484725952,-0.0,-6.574239819201466e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.218076593242586e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.707080607768148e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.169617310864851e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.707078424980864e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,0.0004604618006851,284.5892333984375,294.1499938964844,286.6926574707031,282.50048828125,287.1633605957031,286.5638427734375,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2854697704315186,-0.0,-6.57725394148656e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.218076593242586e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.707080607768148e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.169617310864851e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.707078424980864e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,0.0004604618006851,284.5892333984375,294.1499938964844,286.6926574707031,282.50048828125,287.1633605957031,286.5638427734375,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2854697704315186,-0.0,-6.57725394148656e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.221727668773384e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.710925223771484e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,7.172457117121667e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.71092376857996e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0004606441943906,284.5908203125,294.1499938964844,286.7205505371094,282.4865417480469,287.15545654296875,286.58306884765625,284.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3038421869277954,-0.0,-6.582464351367889e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.221727668773384e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.710925223771484e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,7.172457117121667e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.71092376857996e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0004606441943906,284.5908203125,294.1499938964844,286.7205505371094,282.4865417480469,287.15545654296875,286.58306884765625,284.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3038421869277954,-0.0,-6.582464351367889e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,9.226823749486356e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,9.716291970107704e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,7.176421058829874e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,9.71628978732042e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.0,0.0,0.0004608987655956,284.5924072265625,294.1499938964844,286.7486572265625,282.47344970703125,287.148193359375,286.60382080078125,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411269992589,60.0,1.3226970434188845,-0.0,-6.589739598439337e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,9.226823749486356e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,9.716291970107704e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,7.176421058829874e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,9.71628978732042e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.0,0.0,0.0004608987655956,284.5924072265625,294.1499938964844,286.7486572265625,282.47344970703125,287.148193359375,286.60382080078125,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411269992589,60.0,1.3226970434188845,-0.0,-6.589739598439337e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.233215678250416e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56988525390625,0.0,0.0,9.723022230900824e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,7.181391993071884e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.7230207757093e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697021484375,0.0,0.0,0.0004612180346157,284.5939636230469,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.62603759765625,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.9693675013552365e-09,0.0009837918914854,-0.0094513287767767,0.0,0.0,0.0,-0.0067805983126163,60.0,1.341879963874817,-0.0,-6.598871493679327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.233215678250416e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56988525390625,0.0,0.0,9.723022230900824e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,7.181391993071884e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.7230207757093e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697021484375,0.0,0.0,0.0004612180346157,284.5939636230469,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.62603759765625,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.9693675013552365e-09,0.0009837918914854,-0.0094513287767767,0.0,0.0,0.0,-0.0067805983126163,60.0,1.341879963874817,-0.0,-6.598871493679327e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,9.236845653504132e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,9.726845746627076e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705261230469,0.0,0.0,7.184215792221949e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,9.726843563839792e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,0.0004613994096871,284.5947570800781,294.1499938964844,286.7908935546875,282.4556884765625,287.138427734375,286.6376953125,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014596211021626e-09,0.0009841786231845,-0.009569832123816,0.0,0.0,0.0,-0.0068030199036002,60.0,1.3515468835830688,-0.0,-6.604062008364053e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,9.240709914593026e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.730914462124927e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,7.187220762716606e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,9.730912279337645e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,0.0004615923971869,284.5955505371094,294.1499938964844,286.80487060546875,282.45037841796875,287.1354675292969,286.64971923828125,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062726155495966e-09,0.0009845901513472,-0.0096959378570318,0.0,0.0,0.0,-0.0068268799223005,60.0,1.361230969429016,-0.0,-6.609587188677325e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.249028516933322e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.739674715092406e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,7.1936912718229e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.73967253230512e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,0.0004620079416781,284.5971069335937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6745910644531,284.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166360589863416e-09,0.0009854764211922,-0.0099674705415964,0.0,0.0,0.0,-0.0068782563321292,60.0,1.380570888519287,-0.0,-6.62149162167225e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.249028516933322e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.739674715092406e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,7.1936912718229e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.73967253230512e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,0.0004620079416781,284.5971069335937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6745910644531,284.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166360589863416e-09,0.0009854764211922,-0.0099674705415964,0.0,0.0,0.0,-0.0068782563321292,60.0,1.380570888519287,-0.0,-6.62149162167225e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.25794302020222e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,9.749061428010464e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,7.200624531833455e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.74905997281894e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004624532302841,284.5986633300781,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7005920410156,284.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.277411758124572e-09,0.0009864260209724,-0.0102584324777126,0.0,0.0,0.0,-0.0069333091378211,60.0,1.3997182846069336,-0.0,-6.634260785176593e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.25794302020222e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,9.749061428010464e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,7.200624531833455e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.74905997281894e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004624532302841,284.5986633300781,294.1499938964844,286.8595275878906,282.4324951171875,287.1251220703125,286.7005920410156,284.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.277411758124572e-09,0.0009864260209724,-0.0102584324777126,0.0,0.0,0.0,-0.0069333091378211,60.0,1.3997182846069336,-0.0,-6.634260785176593e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,9.267147834179924e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.75875518633984e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,7.207784074125811e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,9.758753003552556e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.0,0.0,0.0004629130417015,284.6002197265625,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7274169921875,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392084029802845e-09,0.0009874065872281,-0.0105588790029287,0.0,0.0,0.0,-0.0069901570677757,60.0,1.4184961318969729,-0.0,-6.647458405950601e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,9.267147834179924e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.75875518633984e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,7.207784074125811e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,9.758753003552556e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.0,0.0,0.0004629130417015,284.6002197265625,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7274169921875,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392084029802845e-09,0.0009874065872281,-0.0105588790029287,0.0,0.0,0.0,-0.0069901570677757,60.0,1.4184961318969729,-0.0,-6.647458405950601e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.276387572754174e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,9.768484596861526e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.21497053746134e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.768482414074242e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766906738281,0.0,0.0,0.0004633745702449,284.6017761230469,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7547912597656,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.436763048171997,-0.0,-6.660719265028092e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.276387572754174e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,9.768484596861526e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.21497053746134e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.768482414074242e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766906738281,0.0,0.0,0.0004633745702449,284.6017761230469,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7547912597656,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.436763048171997,-0.0,-6.660719265028092e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,9.280927770305424e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,9.773265628609806e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,7.218501559691504e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,9.773264173418283e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,0.0004636013763956,284.6025390625,294.1499938964844,286.923095703125,282.4195556640625,287.115234375,286.76861572265625,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888791246339,4.563748490227226e-09,0.000988874468021,-0.0110086426138877,0.0,0.0,0.0,-0.0070752589963376,60.0,1.4455798864364624,-0.0,-6.667240626256898e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.285406122216956e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.0,0.0,9.77798117673956e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,7.221984560601413e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,9.777979721548036e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780639648437,0.0,0.0,0.0004638250684365,284.60333251953125,294.1499938964844,286.9349060058594,282.4184265136719,287.1136169433594,286.7824401855469,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535864947011e-09,0.0009893515380099,-0.0111548043787479,0.0,0.0,0.0,-0.0071029150858521,60.0,1.454232931137085,-0.0,-6.673675301271943e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.293961193179712e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,9.78699026745744e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.228638423839584e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.786988812265918e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004642524290829,284.6048583984375,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100280761719,284.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902676101773,4.726111502151298e-09,0.0009902629535645,-0.0114340297877788,0.0,0.0,0.0,-0.0071557494811713,60.0,1.4707729816436768,-0.0,-6.685977638198892e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.293961193179712e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,9.78699026745744e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.228638423839584e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.786988812265918e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004642524290829,284.6048583984375,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100280761719,284.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902676101773,4.726111502151298e-09,0.0009902629535645,-0.0114340297877788,0.0,0.0,0.0,-0.0071557494811713,60.0,1.4707729816436768,-0.0,-6.685977638198892e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.301909449277446e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.795360529096796e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,7.234820805024356e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.795358346309511e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,0.000464649463538,284.6064147949219,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372497558594,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251291850931474e-09,0.0009911096422001,-0.0116934506222605,0.0,0.0,0.0,-0.0072048371657729,60.0,1.48630690574646,-0.0,-6.69741737624463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.301909449277446e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.795360529096796e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,7.234820805024356e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.795358346309511e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,0.000464649463538,284.6064147949219,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8372497558594,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251291850931474e-09,0.0009911096422001,-0.0116934506222605,0.0,0.0,0.0,-0.0072048371657729,60.0,1.48630690574646,-0.0,-6.69741737624463e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
