time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282660,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.309038432547824e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.80286713456735e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,7.240365084726363e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.802865679375829e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004650055780075,284.6079406738281,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637084960937,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.5004854202270508,-0.0,-6.707686139861836e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.309038432547824e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.80286713456735e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,7.240365084726363e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.802865679375829e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004650055780075,284.6079406738281,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637084960937,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.5004854202270508,-0.0,-6.707686139861836e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,9.31523463805206e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.80939221335575e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,7.245184679049999e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,9.809390758164228e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,0.0004653150681406,284.6094665527344,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.5131995677947998,-0.0,-6.716616951507606e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,9.31523463805206e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.80939221335575e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,7.245184679049999e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,9.809390758164228e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,0.0004653150681406,284.6094665527344,294.1499938964844,287.0140991210937,282.43072509765625,287.1044616699219,286.8890991210937,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.5131995677947998,-0.0,-6.716616951507606e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,9.317935473518446e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,9.812236385187134e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,7.247285248013213e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,9.812234929995613e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.0004654499934986,284.6102294921875,294.1499938964844,287.0216979980469,282.4352722167969,287.1037292480469,286.9012756347656,284.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.024769933470452e-09,0.0009928168728947,-0.0122164916247129,0.0,0.0,0.0,-0.0073038078844547,60.0,1.5189217329025269,-0.0,-6.72051214678504e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.320382378064096e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,9.814813529374078e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,7.249188638525084e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.814811346586794e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,0.0004655722295865,284.6109924316406,294.1499938964844,287.0286560058594,282.4405212402344,287.1030578613281,286.9130554199219,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.0122963562607765,0.0,0.0,0.0,-0.007318920455873,60.0,1.5242347717285156,-0.0,-6.724042123096299e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,9.324418351752684e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.819063416216522e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,7.252327486639842e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,9.819061233429238e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.0,0.0,0.0004657738318201,284.6125183105469,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524447657217e-09,0.0009935074485838,-0.0124280592426657,0.0,0.0,0.0,-0.0073438417166471,60.0,1.5335346460342407,-0.0,-6.72986502081585e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,9.324418351752684e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.819063416216522e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,7.252327486639842e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,9.819061233429238e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58642578125,0.0,0.0,0.0004657738318201,284.6125183105469,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.935302734375,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524447657217e-09,0.0009935074485838,-0.0124280592426657,0.0,0.0,0.0,-0.0073438417166471,60.0,1.5335346460342407,-0.0,-6.72986502081585e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,9.326024883193897e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,9.82075507636182e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,7.253577496157959e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,9.820753621170296e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0004658541001845,284.6133117675781,294.1499938964844,287.0458984375,282.46124267578125,287.1013488769531,286.94610595703125,284.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125542656969628e-09,0.0009936786955222,-0.0124805038794875,0.0,0.0,0.0,-0.0073537658900022,60.0,1.537562370300293,-0.0,-6.732184232305374e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,9.327236330136655e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879821777344,0.0,0.0,9.822031279327348e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,7.254519732668996e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,9.822029096540064e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878295898437,0.0,0.0,0.0004659146361518,284.6140441894531,294.1499938964844,287.04998779296875,282.4693298339844,287.10089111328125,286.95562744140625,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938128059729,5.140631031963494e-09,0.0009938076836988,-0.0125200329348444,0.0,0.0,0.0,-0.0073612458072602,60.0,1.5408378839492798,-0.0,-6.733932877978077e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,9.328682062914596e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.823553409660236e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,7.255643868120387e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.823551954468712e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0004659868427552,284.6155700683594,294.1499938964844,287.0540466308594,282.4848327636719,287.1000366210937,286.973388671875,284.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.158630855817137e-09,0.0009939617011696,-0.0125671895220875,0.0,0.0,0.0,-0.0073701692745089,60.0,1.5452669858932495,-0.0,-6.73601903145027e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,9.328682062914596e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.823553409660236e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893249511719,0.0,0.0,7.255643868120387e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.823551954468712e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0004659868427552,284.6155700683594,294.1499938964844,287.0540466308594,282.4848327636719,287.1000366210937,286.973388671875,284.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.158630855817137e-09,0.0009939617011696,-0.0125671895220875,0.0,0.0,0.0,-0.0073701692745089,60.0,1.5452669858932495,-0.0,-6.73601903145027e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.328671876573937e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.823542495723814e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,7.255635864567012e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.823541040532292e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,0.0004659863188862,284.6170654296875,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9881591796875,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158495852697342e-09,0.0009939605370163,-0.0125668365508317,0.0,0.0,0.0,-0.0073701026849448,60.0,1.545368790626526,-0.0,-6.736003399510082e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.328671876573937e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.823542495723814e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,7.255635864567012e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.823541040532292e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,0.0004659863188862,284.6170654296875,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9881591796875,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158495852697342e-09,0.0009939605370163,-0.0125668365508317,0.0,0.0,0.0,-0.0073701026849448,60.0,1.545368790626526,-0.0,-6.736003399510082e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.328148007625714e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.822990250540896e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,7.255227683344856e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914306640625,0.0,0.0,9.822988795349374e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912780761719,0.0,0.0,0.0004659601254388,284.6178283691406,294.1499938964844,287.04656982421875,282.5004577636719,287.0987854003906,286.9940185546875,284.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939098963513,5.1519584154391396e-09,0.0009939046576619,-0.0125497095286846,0.0,0.0,0.0,-0.0073668621480464,60.0,1.5434727668762207,-0.0,-6.735245960953763e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.327275620307772e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921325683594,0.0,0.0,9.822072024689989e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,7.254549564095214e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.822070569498464e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59197998046875,0.0,0.0,0.0004659165861085,284.6185913085937,294.1499938964844,287.04071044921875,282.5037536621094,287.0982666015625,286.9988098144531,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141091996563318e-09,0.000993811758235,-0.0125212417915463,0.0,0.0,0.0,-0.0073614753782749,60.0,1.5403445959091189,-0.0,-6.733986168683259e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.324500570073724e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.819150000112133e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,7.252391515066847e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.819148544920608e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,0.000465777964564,284.6200866699219,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.00494384765625,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106506772989405e-09,0.0009935160633176,-0.0124306324869394,0.0,0.0,0.0,-0.0073443297296762,60.0,1.5306432247161863,-0.0,-6.729978707653572e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.324500570073724e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.819150000112133e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,7.252391515066847e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,9.819148544920608e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,0.000465777964564,284.6200866699219,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.00494384765625,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106506772989405e-09,0.0009935160633176,-0.0124306324869394,0.0,0.0,0.0,-0.0073443297296762,60.0,1.5306432247161863,-0.0,-6.729978707653572e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.320354729425162e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.81478442554362e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.249166810652241e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.814782242756336e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,0.0004655708617065,284.62158203125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0062561035156,284.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054847207475177e-09,0.0009930743835866,-0.0122952908277511,0.0,0.0,0.0,-0.0073187202215194,60.0,1.5164746046066284,-0.0,-6.723994516733e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.320354729425162e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.81478442554362e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.249166810652241e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.814782242756336e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,0.0004655708617065,284.62158203125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0062561035156,284.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054847207475177e-09,0.0009930743835866,-0.0122952908277511,0.0,0.0,0.0,-0.0073187202215194,60.0,1.5164746046066284,-0.0,-6.723994516733e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,9.314876660937443e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.809014591155574e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,7.244906009873375e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,9.809013135964052e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0004652971983887,284.623046875,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.002685546875,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848787531256,60.0,1.4982308149337769,-0.0,-6.716091149883141e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,9.314876660937443e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.809014591155574e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,7.244906009873375e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,9.809013135964052e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0004652971983887,284.623046875,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.002685546875,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848787531256,60.0,1.4982308149337769,-0.0,-6.716091149883141e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.308171865995972e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976257324219,0.0,0.0,9.801954729482532e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,7.23969133105129e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.801953274291007e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,0.0004649623006116,284.6245422363281,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.9943542480469,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.90304463696134e-09,0.0009917763527482,-0.0118975825607776,0.0,0.0,0.0,-0.0072434651665389,60.0,1.476304292678833,-0.0,-6.706425637048596e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.308171865995972e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976257324219,0.0,0.0,9.801954729482532e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,7.23969133105129e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.801953274291007e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,0.0004649623006116,284.6245422363281,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.9943542480469,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.90304463696134e-09,0.0009917763527482,-0.0118975825607776,0.0,0.0,0.0,-0.0072434651665389,60.0,1.476304292678833,-0.0,-6.706425637048596e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.304406557930632e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,9.797989332582802e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.236762758111581e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.79798787739128e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,0.0004647742316592,284.6252746582031,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.9884033203125,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.85612838829752e-09,0.0009913751855492,-0.0117746656760573,0.0,0.0,0.0,-0.0072202067822217,60.0,1.464020013809204,-0.0,-6.701000643261068e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,9.300450619775802e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989990234375,0.0,0.0,9.793823846848682e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,7.233685755636543e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,9.79382239165716e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,0.0004645766166504,284.6260070800781,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.9814147949219,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909585351124,4.8068371505394225e-09,0.0009909537620842,-0.011645526625216,0.0,0.0,0.0,-0.0071957716718316,60.0,1.4510064125061035,-0.0,-6.695302801063009e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.292075264966115e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,9.78500465862453e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,7.227171590784565e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.785003203433008e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0004641582490876,284.62750244140625,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9642333984375,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721275702118,0.0,0.0,0.0,-0.0071440394967794,60.0,1.4227924346923828,-0.0,-6.683249154093573e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.292075264966115e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,9.78500465862453e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,7.227171590784565e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.785003203433008e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0004641582490876,284.62750244140625,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9642333984375,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721275702118,0.0,0.0,0.0,-0.0071440394967794,60.0,1.4227924346923828,-0.0,-6.683249154093573e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.286946442443876e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.77960298769176e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,7.223182183224708e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.779601532500236e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0004639020480681,284.6283569335937,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.9520263671875,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895195253193,4.638575745730121e-09,0.0009895148687064,-0.0112046878784894,0.0,0.0,0.0,-0.0071123568341135,60.0,1.4046012163162231,-0.0,-6.675872299410912e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,9.283536928705872e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.776013030204922e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,7.2205308242701e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,9.7760115750134e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,0.0004637317615561,284.6289367675781,294.1499938964844,286.81964111328125,282.4712829589844,287.08026123046875,286.9432678222656,284.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891563095152,4.596098612807964e-09,0.0009891516529023,-0.0110933985561132,0.0,0.0,0.0,-0.0070912991650402,60.0,1.392094969749451,-0.0,-6.670971686162376e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.27545697777532e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.767504525370896e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,7.214245852082968e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.767503070179372e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0004633281496353,284.6304016113281,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9188537597656,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495423588934955e-09,0.0009882907615974,-0.0108296303078532,0.0,0.0,0.0,-0.0070413900539278,60.0,1.3592941761016846,-0.0,-6.659363549488262e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.27545697777532e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.767504525370896e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,7.214245852082968e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.767503070179372e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0004633281496353,284.6304016113281,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9188537597656,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495423588934955e-09,0.0009882907615974,-0.0108296303078532,0.0,0.0,0.0,-0.0070413900539278,60.0,1.3592941761016846,-0.0,-6.659363549488262e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,9.26853099372238e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.0,0.0,9.760211105458438e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,7.208859460661188e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,9.760209650266916e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0004629821632988,284.6318664550781,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.8912048339844,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875572286546,4.409127285498471e-09,0.0009875528048723,-0.0106035321950912,0.0,0.0,0.0,-0.0069986088201403,60.0,1.3247716426849363,-0.0,-6.649420924986772e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,9.26853099372238e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.0,0.0,9.760211105458438e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,7.208859460661188e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,9.760209650266916e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0004629821632988,284.6318664550781,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.8912048339844,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875572286546,4.409127285498471e-09,0.0009875528048723,-0.0106035321950912,0.0,0.0,0.0,-0.0069986088201403,60.0,1.3247716426849363,-0.0,-6.649420924986772e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051025390625,0.0,0.0,9.265744301956148e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051330566406,0.0,0.0,9.757275984156875e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,7.206691225292161e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051025390625,0.0,0.0,9.757274528965354e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,0.0004628429596778,284.632568359375,294.1499938964844,286.6968688964844,282.4348449707031,287.0661926269531,286.8761291503906,284.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872601367533,4.374401729734245e-09,0.0009872558293864,-0.0105125494301319,0.0,0.0,0.0,-0.0069813933223485,60.0,1.306969404220581,-0.0,-6.64542270101265e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,9.26348366192542e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,9.754896018421276e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,7.204933353932574e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,9.754894563229756e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,0.0004627300659194,284.63330078125,294.1499938964844,286.6707458496094,282.4266662597656,287.06280517578125,286.8603820800781,284.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870192734524,4.346238480223974e-09,0.0009870149660855,-0.0104387607425451,0.0,0.0,0.0,-0.0069674313999712,60.0,1.2889275550842283,-0.0,-6.642180494509375e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.260910883313044e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,9.752186451805755e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.202932465588674e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.752184996614233e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,0.0004626015434041,284.6347351074219,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8267517089844,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867449989542,4.3141743510943806e-09,0.0009867406915873,-0.0103547517210245,0.0,0.0,0.0,-0.0069515355862677,60.0,1.2522366046905518,-0.0,-6.638489935539837e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.260910883313044e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,9.752186451805755e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.202932465588674e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,9.752184996614233e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,0.0004626015434041,284.6347351074219,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8267517089844,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867449989542,4.3141743510943806e-09,0.0009867406915873,-0.0103547517210245,0.0,0.0,0.0,-0.0069515355862677,60.0,1.2522366046905518,-0.0,-6.638489935539837e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.261310333386064e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,9.752607002155857e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,7.2032431489788e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.752606274560094e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004626215086318,284.6361694335937,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.7899475097656,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319145929798651e-09,0.0009867830667644,-0.0103677781298756,0.0,0.0,0.0,-0.0069539998658001,60.0,1.2150123119354248,-0.0,-6.63906263298486e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
