time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285000,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.261310333386064e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,9.752607002155857e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,7.2032431489788e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.752606274560094e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004626215086318,284.6361694335937,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.7899475097656,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319145929798651e-09,0.0009867830667644,-0.0103677781298756,0.0,0.0,0.0,-0.0069539998658001,60.0,1.2150123119354248,-0.0,-6.63906263298486e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.264917753171176e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.756406507221982e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.206048758234829e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.75640505203046e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.00046280171955,284.6376037597656,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7500305175781,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640846492110086e-09,0.0009871672373265,-0.0104855187237262,0.0,0.0,0.0,-0.0069762771017849,60.0,1.1776365041732788,-0.0,-6.644234673558459e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.264917753171176e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.756406507221982e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.206048758234829e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.75640505203046e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.00046280171955,284.6376037597656,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7500305175781,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640846492110086e-09,0.0009871672373265,-0.0104855187237262,0.0,0.0,0.0,-0.0069762771017849,60.0,1.1776365041732788,-0.0,-6.644234673558459e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.271717863157392e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.7635667771101e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,7.211337651824579e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.763565321918576e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004631413903553,284.6390380859375,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.70709228515625,284.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448795554168328e-09,0.0009878915734589,-0.010707464069128,0.0,0.0,0.0,-0.0070182718336582,60.0,1.1404097080230713,-0.0,-6.653990425320444e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.271717863157392e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.7635667771101e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,7.211337651824579e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.763565321918576e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004631413903553,284.6390380859375,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.70709228515625,284.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448795554168328e-09,0.0009878915734589,-0.010707464069128,0.0,0.0,0.0,-0.0070182718336582,60.0,1.1404097080230713,-0.0,-6.653990425320444e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.2762871645391e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.76837836788036e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,7.214891957119107e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.768376912688836e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0004633696225937,284.6397399902344,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.6844482421875,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505718020908489e-09,0.0009883783059194,-0.0108566023409366,0.0,0.0,0.0,-0.007046490907669,60.0,1.1219444274902344,-0.0,-6.660550155856981e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,9.281486563850194e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.773853525985032e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,7.21893593436107e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,9.77385207079351e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004636293451767,284.6404724121094,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6610717773437,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570492428968009e-09,0.0009889320936053,-0.0110263116657733,0.0,0.0,0.0,-0.0070786019787192,60.0,1.103606343269348,-0.0,-6.66801796000982e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.293782204622404e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.786801092559472e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,7.228498725453392e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.786799637367948e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0004642435233108,284.6418762207031,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6123352050781,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670787853962e-09,0.0009902418823912,-0.0114276353269815,0.0,0.0,0.0,-0.0071545387618243,60.0,1.0674571990966797,-0.0,-6.685695552732795e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.293782204622404e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,9.786801092559472e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,7.228498725453392e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.786799637367948e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0004642435233108,284.6418762207031,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6123352050781,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670787853962e-09,0.0009902418823912,-0.0114276353269815,0.0,0.0,0.0,-0.0071545387618243,60.0,1.0674571990966797,-0.0,-6.685695552732795e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.303376282332464e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.796904487302528e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,7.235960947582498e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.796903032111004e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.000464722776087,284.6428527832031,294.1499938964844,286.3090515136719,282.3116760253906,286.9981384277344,286.57763671875,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912687819451,4.843200063220365e-09,0.0009912640089169,-0.0117407953366637,0.0,0.0,0.0,-0.0072137941606342,60.0,1.0433965921401978,-0.0,-6.699506371887767e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.308171138400212e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.80195400188677e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,7.239690603455529e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.801952546695249e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004649623006116,284.643310546875,294.1499938964844,286.29248046875,282.30670166015625,286.99420166015625,286.5610046386719,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917796123772,4.902935391015717e-09,0.0009917747229337,-0.0118972975760698,0.0,0.0,0.0,-0.0072434078902006,60.0,1.0322303771972656,-0.0,-6.706413557822088e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.32414914132096e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.818778926273808e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,7.252117211464792e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.818777471082284e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0004657604149542,284.64471435546875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5074157714844,284.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.101991273903651e-09,0.0009934768313542,-0.0124188028275966,0.0,0.0,0.0,-0.0073420880362391,60.0,0.9982790350914,-0.0,-6.729455748200054e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.32414914132096e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.818778926273808e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,7.252117211464792e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.818777471082284e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0004657604149542,284.64471435546875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5074157714844,284.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.101991273903651e-09,0.0009934768313542,-0.0124188028275966,0.0,0.0,0.0,-0.0073420880362391,60.0,0.9982790350914,-0.0,-6.729455748200054e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.341152326669544e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.836685057962312e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.265342719620094e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.83668360277079e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004666097811423,284.6461486816406,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.4525146484375,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313830708786327e-09,0.0009952882537618,-0.0129737891256809,0.0,0.0,0.0,-0.0074471062980592,60.0,0.9655913710594176,-0.0,-6.754021342203488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.341152326669544e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.836685057962312e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.265342719620094e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.83668360277079e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004666097811423,284.6461486816406,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.4525146484375,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313830708786327e-09,0.0009952882537618,-0.0129737891256809,0.0,0.0,0.0,-0.0074471062980592,60.0,0.9655913710594176,-0.0,-6.754021342203488e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.349898027721792e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,9.845894237514584e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.272145012393594e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.845893509918824e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0004670466587413,284.6468505859375,294.1499938964844,286.1707458496094,282.2731628417969,286.9607849121094,286.4247131347656,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422789772779879e-09,0.0009962200419977,-0.0132592394948005,0.0,0.0,0.0,-0.0075011220760643,60.0,0.9500138163566588,-0.0,-6.766673976699168e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.358699026051907e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.855161624727772e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.278989505721256e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.855160897132008e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004674862721003,284.6475524902344,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3968811035156,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532428737353712e-09,0.0009971575345844,-0.0135464677587151,0.0,0.0,0.0,-0.0075554745271801,60.0,0.934855043888092,-0.0,-6.779417560665024e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.376211528433488e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.87360399449244e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,7.292610825970769e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.87360253930092e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0004683610750362,284.6489562988281,294.1499938964844,286.1063537597656,282.2587890625,286.93896484375,286.3414611816406,284.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750613318866726e-09,0.0009990233229473,-0.0141180520877242,0.0,0.0,0.0,-0.007663638330996,60.0,0.905842661857605,-0.0,-6.804813068583826e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.376211528433488e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.87360399449244e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,7.292610825970769e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.87360253930092e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0004683610750362,284.6489562988281,294.1499938964844,286.1063537597656,282.2587890625,286.93896484375,286.3414611816406,284.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750613318866726e-09,0.0009990233229473,-0.0141180520877242,0.0,0.0,0.0,-0.007663638330996,60.0,0.905842661857605,-0.0,-6.804813068583826e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.393031359650196e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.891315858112648e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,7.305692997761071e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.891314402921124e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0004692012735176,284.6503601074219,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872619628906,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008211247622,5.960163917961836e-09,0.0010008151875808,-0.0146670043468475,0.0,0.0,0.0,-0.0077675217762589,60.0,0.8792120814323425,-0.0,-6.829248633266617e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.393031359650196e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.891315858112648e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,7.305692997761071e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.891314402921124e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0004692012735176,284.6503601074219,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872619628906,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008211247622,5.960163917961836e-09,0.0010008151875808,-0.0146670043468475,0.0,0.0,0.0,-0.0077675217762589,60.0,0.8792120814323425,-0.0,-6.829248633266617e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.408426558366044e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.907528146868572e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.317667041206732e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.907526691677047e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004699702840298,284.6517944335937,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024615330621,6.1519642713392394e-09,0.0010024553630501,-0.0151694454252719,0.0,0.0,0.0,-0.0078626060858368,60.0,0.8551146984100342,-0.0,-6.851652045725133e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.408426558366044e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.907528146868572e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.317667041206732e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.907526691677047e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004699702840298,284.6517944335937,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024615330621,6.1519642713392394e-09,0.0010024553630501,-0.0151694454252719,0.0,0.0,0.0,-0.0078626060858368,60.0,0.8551146984100342,-0.0,-6.851652045725133e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.421754657523708e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.92156274151057e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.32803309801966e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.921561286319049e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0004706360341515,284.6531982421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.18609619140625,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038816835731,6.3180078946345475e-09,0.0010038752807304,-0.0156044047325849,0.0,0.0,0.0,-0.0079449219629168,60.0,0.8337430357933044,-0.0,-6.871076863035341e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.421754657523708e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.92156274151057e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.32803309801966e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.921561286319049e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0004706360341515,284.6531982421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.18609619140625,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038816835731,6.3180078946345475e-09,0.0010038752807304,-0.0156044047325849,0.0,0.0,0.0,-0.0079449219629168,60.0,0.8337430357933044,-0.0,-6.871076863035341e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.42730694077909e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.927409701049328e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,7.332351378863677e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.927408245857804e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004709133936557,284.6539001464844,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.16326904296875,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044731898233,6.387179674050003e-09,0.0010044667869806,-0.0157856009900569,0.0,0.0,0.0,-0.0079792132601141,60.0,0.8244196176528931,-0.0,-6.879177050223009e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.432171646039932e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.932531975209712e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,7.336134876823053e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.932531247613952e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004711563815362,284.65460205078125,294.1499938964844,285.9806213378906,282.2508850097656,286.8764343261719,286.1414489746094,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447784972607451e-09,0.0010049850679934,-0.015944356098771,0.0,0.0,0.0,-0.0080092577263712,60.0,0.8157737851142883,-0.0,-6.886278214324193e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.439045970793812e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,9.939770825440064e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.341481250477955e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.939770097844304e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004714997776318,284.656005859375,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1014404296875,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.533420915388888e-09,0.0010057175531983,-0.0161686763167381,0.0,0.0,0.0,-0.0080517120659351,60.0,0.8010382056236267,-0.0,-6.896318183180483e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.439045970793812e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,9.939770825440064e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.341481250477955e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.939770097844304e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004714997776318,284.656005859375,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1014404296875,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.533420915388888e-09,0.0010057175531983,-0.0161686763167381,0.0,0.0,0.0,-0.0080517120659351,60.0,0.8010382056236267,-0.0,-6.896318183180483e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.441445581614973e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.94229776551947e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,7.343348261201754e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.942297037923709e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004716196563094,284.65704345703125,294.1499938964844,285.95233154296875,282.26544189453125,286.8480529785156,286.074951171875,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059798369184,6.563314336460735e-09,0.001005973201245,-0.0162469819188117,0.0,0.0,0.0,-0.0080665322020649,60.0,0.7924811244010925,-0.0,-6.899824711581459e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.44176790653728e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.0,0.0,9.942636825144292e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.343598554143682e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.94263609754853e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0004716357216238,284.6573791503906,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.06719970703125,284.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006014063023,6.5673253502041015e-09,0.001006007543765,-0.0162574872374534,0.0,0.0,0.0,-0.0080685205757617,60.0,0.7901543974876404,-0.0,-6.900295090872532e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.441115253139289e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.941949974745512e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,7.343090692302212e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.941948519553988e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004716031253337,284.6587829589844,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.0384826660156,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059445630759,6.5591865272551794e-09,0.0010059380438178,-0.0162361692637205,0.0,0.0,0.0,-0.0080644860863685,60.0,0.7826155424118042,-0.0,-6.899340831978408e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.441115253139289e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.941949974745512e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,7.343090692302212e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.941948519553988e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004716031253337,284.6587829589844,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.0384826660156,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059445630759,6.5591865272551794e-09,0.0010059380438178,-0.0162361692637205,0.0,0.0,0.0,-0.0080644860863685,60.0,0.7826155424118042,-0.0,-6.899340831978408e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.438563574803992e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.939263691194355e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,7.341106538660824e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.939262236002833e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.000471475708764,284.66015625,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01544189453125,284.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527396401168062e-09,0.0010056662140414,-0.0161528959870338,0.0,0.0,0.0,-0.0080487271770834,60.0,0.7774144411087036,-0.0,-6.895611903701139e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.438563574803992e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.939263691194355e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,7.341106538660824e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.939262236002833e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.000471475708764,284.66015625,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01544189453125,284.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527396401168062e-09,0.0010056662140414,-0.0161528959870338,0.0,0.0,0.0,-0.0080487271770834,60.0,0.7774144411087036,-0.0,-6.895611903701139e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.436579421162604e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.9371733085718e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.339563308050856e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.93717258097604e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0004713765811175,284.6608581542969,294.1499938964844,285.9357604980469,282.3091735839844,286.8045654296875,286.0057983398437,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.502667737606771e-09,0.0010054548038169,-0.016088118776679,0.0,0.0,0.0,-0.0080364681780338,60.0,0.7754985094070435,-0.0,-6.892712178796502e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.434243111172692e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,9.934714034898208e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,7.337746501434594e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.934712579706684e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0004712598747573,284.6615600585937,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9971008300781,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052124271169,6.473561242614778e-09,0.0010052060242742,-0.0160118751227855,0.0,0.0,0.0,-0.0080220391973853,60.0,0.7739323377609253,-0.0,-6.889299442036646e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.428330668015406e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.928487270371988e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.333147368626669e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.928485815180466e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004709645290859,284.6629333496094,294.1499938964844,285.93524169921875,282.3414611816406,286.7815246582031,285.98297119140625,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045823873952,6.399885066343813e-09,0.0010045759845525,-0.0158188827335834,0.0,0.0,0.0,-0.007985514588654,60.0,0.772188663482666,-0.0,-6.880665637254424e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.428330668015406e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.928487270371988e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.333147368626669e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.928485815180466e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004709645290859,284.6629333496094,294.1499938964844,285.93524169921875,282.3414611816406,286.7815246582031,285.98297119140625,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045823873952,6.399885066343813e-09,0.0010045759845525,-0.0158188827335834,0.0,0.0,0.0,-0.007985514588654,60.0,0.772188663482666,-0.0,-6.880665637254424e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
