time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287340,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.420962305739522e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.920728189172225e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,7.327416824409738e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.920727461576462e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004705964820459,284.664306640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.97271728515625,284.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037972824648,6.3080825007943986e-09,0.0010037909960374,-0.0155784040689468,0.0,0.0,0.0,-0.0079400045797228,60.0,0.772224485874176,-0.0,-6.869915125662375e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.420962305739522e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.920728189172225e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,7.327416824409738e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.920727461576462e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004705964820459,284.664306640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.97271728515625,284.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037972824648,6.3080825007943986e-09,0.0010037909960374,-0.0155784040689468,0.0,0.0,0.0,-0.0079400045797228,60.0,0.772224485874176,-0.0,-6.869915125662375e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.412297367816792e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.911603410728276e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.32067710487172e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.911601955536752e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0004701636207755,284.6656494140625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.9658203125,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200114199828022e-09,0.0010028678225353,-0.0152955763041973,0.0,0.0,0.0,-0.0078864796087145,60.0,0.7739962935447693,-0.0,-6.857282386363296e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.412297367816792e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.911603410728276e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,7.32067710487172e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.911601955536752e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0004701636207755,284.6656494140625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.9658203125,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200114199828022e-09,0.0010028678225353,-0.0152955763041973,0.0,0.0,0.0,-0.0078864796087145,60.0,0.7739962935447693,-0.0,-6.857282386363296e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.402383147971705e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.901163139147684e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.312966044992208e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.901162411551924e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,0.0004696684191003,284.6670227050781,294.1499938964844,285.9530029296875,282.4232482910156,286.7377014160156,285.9624328613281,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018176399171,6.076592562465066e-09,0.0010018115863204,-0.0149720022454857,0.0,0.0,0.0,-0.0078252451494336,60.0,0.7777568101882935,-0.0,-6.842843447429915e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.402383147971705e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.901163139147684e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.312966044992208e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.901162411551924e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,0.0004696684191003,284.6670227050781,294.1499938964844,285.9530029296875,282.4232482910156,286.7377014160156,285.9624328613281,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018176399171,6.076592562465066e-09,0.0010018115863204,-0.0149720022454857,0.0,0.0,0.0,-0.0078252451494336,60.0,0.7777568101882935,-0.0,-6.842843447429915e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.397033136337996e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.895529365167022e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.308804924832657e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.89552863757126e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0004694011586252,284.6676940917969,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.9617614746094,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009931219352893e-09,0.0010012416169047,-0.014797375537455,0.0,0.0,0.0,-0.0077921980991959,60.0,0.7802402973175049,-0.0,-6.83505803067419e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.39139208639972e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,9.889589273370802e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.304417522391304e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.88958781817928e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,0.0004691193753387,284.6683654785156,294.1499938964844,285.96466064453125,282.45556640625,286.72393798828125,285.9619140625,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939648772823602e-09,0.0010006406810134,-0.0146132614463567,0.0,0.0,0.0,-0.007757356390357,60.0,0.7832613587379456,-0.0,-6.826854104247104e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.379348921356724e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.87690655165352e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.295050454558805e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.876905824057758e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0004685177991632,284.6697082519531,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642944335937,284.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7906651496887207,-0.0,-6.80935556829354e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.379348921356724e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.87690655165352e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.295050454558805e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.876905824057758e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0004685177991632,284.6697082519531,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642944335937,284.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7906651496887207,-0.0,-6.80935556829354e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,9.368466271553189e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,9.865447646006942e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,7.286586333066225e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,9.86544619081542e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004679741978179,284.6708374023437,294.1499938964844,285.99383544921875,282.52154541015625,286.6999206542969,285.96844482421875,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649810105562,0.0,0.0,0.0,-0.0076157529838383,60.0,0.7984193563461304,-0.0,-6.793563045448536e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.366319864057004e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.863187005976216e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,7.284917228389531e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.863186278380454e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004678669793065,284.6710510253906,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.96942138671875,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.8000426888465881,-0.0,-6.790450157723171e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.352399501949547e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.84852813417092e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.274089875863865e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.848527406575158e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004671716305892,284.6723937988281,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.97723388671875,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.8113918304443359,-0.0,-6.770280691625885e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.352399501949547e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.84852813417092e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.274089875863865e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.848527406575158e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004671716305892,284.6723937988281,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.97723388671875,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.8113918304443359,-0.0,-6.770280691625885e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.33768751565367e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.83303543762304e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,7.262646977324039e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.833033982431516e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0004664367006625,284.6737365722656,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875793457031,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.8247299790382385,-0.0,-6.748995673433458e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.33768751565367e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.83303543762304e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,7.262646977324039e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.833033982431516e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0004664367006625,284.6737365722656,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875793457031,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.8247299790382385,-0.0,-6.748995673433458e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.330050670541824e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.824993321672082e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.25670688552782e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.82499259407632e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0004660552367568,284.67437744140625,294.1499938964844,286.0542907714844,282.631591796875,286.66876220703125,285.9938049316406,284.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941105963662,5.175378348099002e-09,0.0009941053576767,-0.0126110650599002,0.0,0.0,0.0,-0.007378474343568,60.0,0.8322562575340271,-0.0,-6.737960944747101e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.322306868853047e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.816839155973868e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,7.25068457541056e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.816838428378104e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.00046566844685,284.675048828125,294.1499938964844,286.068115234375,282.6541748046875,286.6634216308594,286.0005187988281,284.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932855609804,5.078901299526706e-09,0.0009932804387062,-0.0123583087697625,0.0,0.0,0.0,-0.0073306467384099,60.0,0.8401528596878052,-0.0,-6.726780554799916e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.30640017031692e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.800088446354492e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,7.238312537083402e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.800087718758732e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,0.0004648738831747,284.6763610839844,294.1499938964844,286.0981750488281,282.7012023925781,286.6533508300781,286.0157470703125,284.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915906703099,4.880718051936128e-09,0.0009915857808664,-0.0118390889838337,0.0,0.0,0.0,-0.007232398726046,60.0,0.8576145172119141,-0.0,-6.703843524746844e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.30640017031692e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.800088446354492e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,7.238312537083402e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.800087718758732e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,0.0004648738831747,284.6763610839844,294.1499938964844,286.0981750488281,282.7012023925781,286.6533508300781,286.0157470703125,284.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915906703099,4.880718051936128e-09,0.0009915857808664,-0.0118390889838337,0.0,0.0,0.0,-0.007232398726046,60.0,0.8576145172119141,-0.0,-6.703843524746844e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.290170419262722e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,9.782997949514538e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.225689478218555e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.782996494323017e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.0004640631377696,284.6776733398437,294.1499938964844,286.1314392089844,282.7505798339844,286.6439819335937,286.0330505371094,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678506027033791e-09,0.0009898566640913,-0.0113093042746186,0.0,0.0,0.0,-0.0071321530267596,60.0,0.8770017623901367,-0.0,-6.680480879595052e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.290170419262722e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,9.782997949514538e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.225689478218555e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.782996494323017e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.0004640631377696,284.6776733398437,294.1499938964844,286.1314392089844,282.7505798339844,286.6439819335937,286.0330505371094,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678506027033791e-09,0.0009898566640913,-0.0113093042746186,0.0,0.0,0.0,-0.0071321530267596,60.0,0.8770017623901367,-0.0,-6.680480879595052e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.273782779928295e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.765740833245218e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.212943455670029e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.765740105649456e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004632445634342,284.6789855957031,294.1499938964844,286.1679992675781,282.80230712890625,286.63543701171875,286.05255126953125,284.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8986587524414062,-0.0,-6.656932782789228e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.273782779928295e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.765740833245218e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.212943455670029e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.765740105649456e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004632445634342,284.6789855957031,294.1499938964844,286.1679992675781,282.80230712890625,286.63543701171875,286.05255126953125,284.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8986587524414062,-0.0,-6.656932782789228e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.257457713829352e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.748549928190188e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,7.200246182037517e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.748549200594424e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004624291032087,284.6802673339844,294.1499938964844,286.2078857421875,282.8563842773437,286.62774658203125,286.07403564453125,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863757295534,4.270943598783106e-09,0.0009863714221864,-0.0102414842694997,0.0,0.0,0.0,-0.006930106319487,60.0,0.92242032289505,-0.0,-6.633516136389518e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.257457713829352e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.748549928190188e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,7.200246182037517e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.748549200594424e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004624291032087,284.6802673339844,294.1499938964844,286.2078857421875,282.8563842773437,286.62774658203125,286.07403564453125,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863757295534,4.270943598783106e-09,0.0009863714221864,-0.0102414842694997,0.0,0.0,0.0,-0.006930106319487,60.0,0.92242032289505,-0.0,-6.633516136389518e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.249380673281848e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.740044333739206e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.193964120233431e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.740042878547683e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.000462025636807,284.680908203125,294.1499938964844,286.2290954589844,282.8843078613281,286.62420654296875,286.0854797363281,284.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855150710791,4.170306322492934e-09,0.0009855108801275,-0.009977807290852,0.0,0.0,0.0,-0.0068802163004875,60.0,0.9351016879081726,-0.0,-6.621944947937666e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,9.24139967537485e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.731639875099064e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,7.187757000792772e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,9.731639147503302e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004616269725374,284.6815490722656,294.1499938964844,286.2511291503906,282.9128112792969,286.62091064453125,286.0973815917969,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846646571531,4.070876080675134e-09,0.0009846605826169,-0.0097172912210226,0.0,0.0,0.0,-0.0068309241905808,60.0,0.948344886302948,-0.0,-6.61052297346032e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.22580948099494e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.71522313193418e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.175630889832973e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.71522240433842e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004608482122421,284.6828308105469,294.1499938964844,286.2978210449219,282.97149658203125,286.6149597167969,286.1224670410156,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876639453892494e-09,0.0009829996852204,-0.0092083681374788,0.0,0.0,0.0,-0.0067346324212849,60.0,0.9764267206192015,-0.0,-6.58823751109594e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.22580948099494e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.71522313193418e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.175630889832973e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.71522240433842e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004608482122421,284.6828308105469,294.1499938964844,286.2978210449219,282.97149658203125,286.6149597167969,286.1224670410156,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876639453892494e-09,0.0009829996852204,-0.0092083681374788,0.0,0.0,0.0,-0.0067346324212849,60.0,0.9764267206192015,-0.0,-6.58823751109594e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.212060103891416e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.700743976281956e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,7.164936687331647e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.700743248686194e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0004601613909471,284.6840209960937,294.1499938964844,286.34381103515625,283.02752685546875,286.6102905273437,286.14697265625,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815384401008,3.705332707326647e-09,0.0009815347148105,-0.0087595181539654,0.0,0.0,0.0,-0.0066497079096734,60.0,1.004258632659912,-0.0,-6.568613741819719e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,9.210897405864672e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.699519432615487e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,7.164032285800204e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.699517977423966e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,0.0004601032997015,284.6841125488281,294.1499938964844,286.3479309082031,283.0325012207031,286.60992431640625,286.149169921875,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814145741984,3.6908429645876595e-09,0.0009814108489081,-0.0087215527892112,0.0,0.0,0.0,-0.0066425246186554,60.0,1.0067791938781738,-0.0,-6.566955335074455e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.19683661777526e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.684712858870624e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.153096521506086e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.684712131274864e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,0.0004594009369611,284.68536376953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.17755126953125,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799163090065,3.515663982156525e-09,0.0009799128165468,-0.008262550458312,0.0,0.0,0.0,-0.0065556806512176,60.0,1.039521336555481,-0.0,-6.546920872096963e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.19683661777526e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.684712858870624e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.153096521506086e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.684712131274864e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,0.0004594009369611,284.68536376953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.17755126953125,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799163090065,3.515663982156525e-09,0.0009799128165468,-0.008262550458312,0.0,0.0,0.0,-0.0065556806512176,60.0,1.039521336555481,-0.0,-6.546920872096963e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,9.183789370581508e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.670973668107764e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.142948743421584e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,9.670972940512002e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004587492148857,284.6866455078125,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20758056640625,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785260772332,3.353111788229057e-09,0.0009785228176042,-0.0078366296365857,0.0,0.0,0.0,-0.0064750961028039,60.0,1.0746749639511108,-0.0,-6.528358653667965e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,9.183789370581508e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.670973668107764e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.142948743421584e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,9.670972940512002e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004587492148857,284.6866455078125,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20758056640625,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785260772332,3.353111788229057e-09,0.0009785228176042,-0.0078366296365857,0.0,0.0,0.0,-0.0064750961028039,60.0,1.0746749639511108,-0.0,-6.528358653667965e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.177705942420288e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.664567187428474e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,7.13821646058932e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.664565732236952e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,0.0004584453126881,284.687255859375,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2232971191406,284.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778778767213,3.2773110891781702e-09,0.0009778745006769,-0.0076380134560167,0.0,0.0,0.0,-0.0064375181682407,60.0,1.093227744102478,-0.0,-6.519711348573767e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.17189972824417e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,9.658452472649516e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,7.133701001293957e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.658451745053752e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,0.0004581552930176,284.6878967285156,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2393798828125,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772591292858,3.204973841874903e-09,0.0009772558696568,-0.0074484720826148,0.0,0.0,0.0,-0.0064016571268439,60.0,1.1123318672180176,-0.0,-6.511464789582534e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.161271009361371e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.647259867051616e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,7.125434058252722e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.647259139455856e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,0.0004576243518386,284.68914794921875,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27276611328125,284.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072549770166688e-09,0.0009761234978213,-0.0071014864370226,0.0,0.0,0.0,-0.0063360086642205,60.0,1.1523430347442627,-0.0,-6.496381388387817e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
