time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289680,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.161271009361371e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.647259867051616e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,7.125434058252722e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.647259139455856e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,0.0004576243518386,284.68914794921875,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27276611328125,284.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072549770166688e-09,0.0009761234978213,-0.0071014864370226,0.0,0.0,0.0,-0.0063360086642205,60.0,1.1523430347442627,-0.0,-6.496381388387817e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.152017446467652e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.637515904614702e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,7.118236680980772e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.63751517701894e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0004571621539071,284.6903991699219,294.1499938964844,286.65216064453125,283.3707275390625,286.6007080078125,286.3078918457031,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.9572622128881676e-09,0.0009751376346684,-0.0067994012497365,0.0,0.0,0.0,-0.0062788552604615,60.0,1.194927453994751,-0.0,-6.48326405894295e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.152017446467652e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.637515904614702e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,7.118236680980772e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.63751517701894e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0004571621539071,284.6903991699219,294.1499938964844,286.65216064453125,283.3707275390625,286.6007080078125,286.3078918457031,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.9572622128881676e-09,0.0009751376346684,-0.0067994012497365,0.0,0.0,0.0,-0.0062788552604615,60.0,1.194927453994751,-0.0,-6.48326405894295e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.144220530288294e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.629304986447096e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,7.11217217030935e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.629304258851334e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.0,0.0,0.0004567726573441,284.6916198730469,294.1499938964844,286.7240600585937,283.4448547363281,286.60235595703125,286.3449401855469,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743097471073,2.860118808456491e-09,0.0009743068949319,-0.0065448568202555,0.0,0.0,0.0,-0.0062306965701282,60.0,1.240092635154724,-0.0,-6.472221514286502e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.144220530288294e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.629304986447096e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,7.11217217030935e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.629304258851334e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.0,0.0,0.0004567726573441,284.6916198730469,294.1499938964844,286.7240600585937,283.4448547363281,286.60235595703125,286.3449401855469,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743097471073,2.860118808456491e-09,0.0009743068949319,-0.0065448568202555,0.0,0.0,0.0,-0.0062306965701282,60.0,1.240092635154724,-0.0,-6.472221514286502e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.13797557586804e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.622728975955396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,7.107315468601882e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.622728248359635e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0004564607224892,284.6928405761719,294.1499938964844,286.7997436523437,283.5210876464844,286.60528564453125,286.3840637207031,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736442589201,2.782312824578525e-09,0.0009736414649523,-0.0063409814611077,0.0,0.0,0.0,-0.0061921244487166,60.0,1.2879250049591064,-0.0,-6.463383783739118e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.13797557586804e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.622728975955396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,7.107315468601882e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.622728248359635e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0004564607224892,284.6928405761719,294.1499938964844,286.7997436523437,283.5210876464844,286.60528564453125,286.3840637207031,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736442589201,2.782312824578525e-09,0.0009736414649523,-0.0063409814611077,0.0,0.0,0.0,-0.0061921244487166,60.0,1.2879250049591064,-0.0,-6.463383783739118e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,9.135439177043736e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.62005797191523e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,7.105342228896916e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,9.620057244319467e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,0.0004563340335153,284.6934814453125,294.1499938964844,286.8390197753906,283.5599670410156,286.6072082519531,286.4043884277344,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733739425428,2.750711436405595e-09,0.0009733712067827,-0.0062581761740148,0.0,0.0,0.0,-0.0061764582060277,60.0,1.312770962715149,-0.0,-6.459796253466267e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.133308049058542e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.617814066587016e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.103685493348166e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.617813338991256e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0004562276008073,284.694091796875,294.1499938964844,286.8792724609375,283.5993347167969,286.60943603515625,286.4253234863281,284.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724163339351548e-09,0.0009731441386975,-0.0061886119656264,0.0,0.0,0.0,-0.0061632972210645,60.0,1.338323950767517,-0.0,-6.456782841723907e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.130284888669848e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.614630835130812e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,7.101333903847262e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.614630107535048e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000456076581031,284.6953125,294.1499938964844,286.9626770019531,283.6796569824219,286.6148986816406,286.46923828125,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728246950544,2.686493472126017e-09,0.000972822017502,-0.0060899048112332,0.0,0.0,0.0,-0.0061446223407983,60.0,1.391486883163452,-0.0,-6.45250892716831e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.130284888669848e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.614630835130812e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,7.101333903847262e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.614630107535048e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000456076581031,284.6953125,294.1499938964844,286.9626770019531,283.6796569824219,286.6148986816406,286.46923828125,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728246950544,2.686493472126017e-09,0.000972822017502,-0.0060899048112332,0.0,0.0,0.0,-0.0061446223407983,60.0,1.391486883163452,-0.0,-6.45250892716831e-08,0.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.129019599640742e-05,298.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.613297879695892e-05,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.050000000745058,7.100349466782063e-05,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.613297152100132e-05,298.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.050000000745058,0.0004560133384075,284.696533203125,291.1499938964844,287.04998779296875,283.7619323730469,286.62176513671875,286.5162658691406,284.8326110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485722497105,0.0,0.0,0.0,-0.0061368020251393,60.0,1.4475760459899902,-0.0,-6.45071907001693e-08,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.129019599640742e-05,298.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.613297879695892e-05,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.050000000745058,7.100349466782063e-05,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.050000000745058,9.613297152100132e-05,298.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.050000000745058,0.0004560133384075,284.696533203125,291.1499938964844,287.04998779296875,283.7619323730469,286.62176513671875,286.5162658691406,284.8326110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485722497105,0.0,0.0,0.0,-0.0061368020251393,60.0,1.4475760459899902,-0.0,-6.45071907001693e-08,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6342478394508362,0.050000000745058,0.0408386699855327,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6342478394508362,0.050000000745058,0.0430050864815712,298.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6342478394508362,0.050000000745058,0.0317634083330631,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6342478394508362,0.050000000745058,0.0430050864815712,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6342478394508362,0.050000000745058,0.2039975970983505,284.8160705566406,291.1499938964844,287.0957336425781,283.8036499023437,293.9442138671875,295.7874755859375,284.9901428222656,1.0,0.1097199097275734,0.0632754415273666,0.0632754415273666,1.0,1.0,-0.436423510313034,0.0001170356626971,0.4363064765930176,-0.1358320116996765,0.0,0.0,0.0,10.146267890930176,60.0,1227.163330078125,-0.0,12.27772045135498,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.6311567425727844,0.050000000745058,0.0452367216348648,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.6311567425727844,0.050000000745058,0.0476364493370056,298.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.6311567425727844,0.050000000745058,0.0351841188967227,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.6311567425727844,0.050000000745058,0.0476364493370056,298.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.6311567425727844,0.050000000745058,0.2259667962789535,285.5848999023437,291.1499938964844,287.1435241699219,283.8454895019531,294.9535522460937,298.23248291015625,286.25701904296875,1.0,0.1210920661687851,0.1265508830547332,0.1265508830547332,1.0,1.0,-0.48200324177742,0.0065064281225204,0.4754967987537384,-0.1392232775688171,0.0,0.0,0.0,12.501877784729004,60.0,2519.41064453125,-0.0,16.681060791015625,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.0456815659999847,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.048104889690876,298.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.0355301089584827,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.048104889690876,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.2281888872385025,287.8052978515625,291.1499938964844,287.2451171875,283.9295959472656,294.9614562988281,298.3027648925781,288.2106628417969,1.0,0.1405980139970779,0.2531017661094665,0.2531017661094665,1.0,1.0,-0.4867460429668426,0.0365560241043567,0.450190007686615,-0.110395036637783,0.0,0.0,0.0,20.02364921569824,60.0,2458.99072265625,-0.0,23.18979454040528,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.0456815659999847,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.048104889690876,298.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.0355301089584827,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.048104889690876,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.570833146572113,0.050000000745058,0.2281888872385025,287.8052978515625,291.1499938964844,287.2451171875,283.9295959472656,294.9614562988281,298.3027648925781,288.2106628417969,1.0,0.1405980139970779,0.2531017661094665,0.2531017661094665,1.0,1.0,-0.4867460429668426,0.0365560241043567,0.450190007686615,-0.110395036637783,0.0,0.0,0.0,20.02364921569824,60.0,2458.99072265625,-0.0,23.18979454040528,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.5491005182266235,0.050000000745058,0.0458189286291599,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.5491005182266235,0.050000000745058,0.0482495352625846,298.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.5491005182266235,0.050000000745058,0.035636942833662,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.5491005182266235,0.050000000745058,0.0482495352625846,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.5491005182266235,0.050000000745058,0.2288750261068344,288.5610046386719,291.1499938964844,287.2987060546875,283.9718017578125,294.9624938964844,298.2803649902344,288.9109802246094,1.0,0.1490015387535095,0.316377192735672,0.316377192735672,1.0,1.0,-0.4882097542285919,0.0583607889711856,0.4298489689826965,-0.0890218466520309,0.0,0.0,0.0,23.69723129272461,60.0,2232.288818359375,-0.0,26.34251594543457,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.5323114395141602,0.050000000745058,0.0459505058825016,298.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.5323114395141602,0.050000000745058,0.0483880974352359,298.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.5323114395141602,0.050000000745058,0.0357392840087413,297.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.5323114395141602,0.050000000745058,0.0483880974352359,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.5323114395141602,0.050000000745058,0.2295323014259338,289.2322998046875,291.1499938964844,287.3541259765625,284.0140380859375,294.9648742675781,298.2635498046875,289.5517578125,1.0,0.1565615981817245,0.4531017541885376,0.4531017541885376,0.9980332851409912,1.0,-0.4896121323108673,0.1212621927261352,0.368349939584732,-0.0267141070216894,0.0,0.0,0.0,27.22408103942871,60.0,2011.9505615234373,-0.0,29.373289108276367,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0461898818612098,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0486401692032814,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0359254628419876,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0486401692032814,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.2307280153036117,290.3704833984375,291.1499938964844,287.4700012207031,284.0986328125,293.8593139648437,298.2442321777344,290.5829162597656,1.0,0.1693833321332931,0.7265508770942688,0.7265508770942688,0.9940999150276184,1.0,-0.4921626150608063,0.2044401913881302,0.2877224385738373,0.0555468089878559,0.0,0.0,0.0,33.6364631652832,60.0,1374.5198974609375,-0.0,34.93844985961914,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0461898818612098,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0486401692032814,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0359254628419876,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.0486401692032814,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.5095084309577942,0.050000000745058,0.2307280153036117,290.3704833984375,291.1499938964844,287.4700012207031,284.0986328125,293.8593139648437,298.2442321777344,290.5829162597656,1.0,0.1693833321332931,0.7265508770942688,0.7265508770942688,0.9940999150276184,1.0,-0.4921626150608063,0.2044401913881302,0.2877224385738373,0.0555468089878559,0.0,0.0,0.0,33.6364631652832,60.0,1374.5198974609375,-0.0,34.93844985961914,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0463937558233737,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0488548576831817,298.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0360840335488319,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0488548576831817,298.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.231746420264244,291.0735168457031,291.1499938964844,287.5921325683594,284.18316650390625,293.58319091796875,298.2377319335937,291.22576904296875,1.0,0.1795435100793838,1.0,1.0,0.9901665449142456,1.0,-0.4943350553512573,0.2164300233125686,0.2779050171375274,0.0670216232538223,0.0,0.0,0.0,39.09028625488281,60.0,923.5177612304688,-0.0,39.7348518371582,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0463937558233737,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0488548576831817,298.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0360840335488319,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.0488548576831817,298.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4954193532466888,0.050000000745058,0.231746420264244,291.0735168457031,291.1499938964844,287.5921325683594,284.18316650390625,293.58319091796875,298.2377319335937,291.22576904296875,1.0,0.1795435100793838,1.0,1.0,0.9901665449142456,1.0,-0.4943350553512573,0.2164300233125686,0.2779050171375274,0.0670216232538223,0.0,0.0,0.0,39.09028625488281,60.0,923.5177612304688,-0.0,39.7348518371582,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.4869804382324219,0.050000000745058,0.0465400069952011,298.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.4869804382324219,0.050000000745058,0.0490088686347007,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.4869804382324219,0.050000000745058,0.0361977852880954,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.4869804382324219,0.050000000745058,0.0490088686347007,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433349609375,0.4869804382324219,0.050000000745058,0.2324769794940948,291.57037353515625,291.1499938964844,287.70098876953125,284.2552185058594,293.6193542480469,298.23785400390625,291.7038879394531,1.0,0.1864663958549499,1.0,1.0,0.989906370639801,1.0,-0.4958934783935547,0.2171767950057983,0.2787166833877563,0.0674495622515678,0.0,0.0,0.0,43.00178527832031,60.0,734.046630859375,-0.0,43.20257568359375,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.62213134765625,0.4857494831085205,0.050000000745058,0.0465624667704105,298.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62213134765625,0.4857494831085205,0.050000000745058,0.0490325167775154,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62213134765625,0.4857494831085205,0.050000000745058,0.0362152494490146,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62213134765625,0.4857494831085205,0.050000000745058,0.0490325167775154,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62213134765625,0.4857494831085205,0.050000000745058,0.2325891554355621,291.64849853515625,290.6499938964844,287.7199401855469,284.2674865722656,293.62799072265625,298.23828125,291.7783508300781,1.0,0.1875050216913223,1.0,1.0,0.9898620843887328,1.0,-0.4961328208446502,0.2172759175300598,0.2788569033145904,0.0675017908215522,0.0,0.0,0.0,43.6024284362793,48.0,708.4426879882812,-0.0,43.7369499206543,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.4834541380405426,0.050000000745058,0.0466047823429107,298.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.4834541380405426,0.050000000745058,0.0490770787000656,298.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.4834541380405426,0.050000000745058,0.0362481623888015,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.4834541380405426,0.050000000745058,0.0490770787000656,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.4834541380405426,0.050000000745058,0.2328005284070968,291.9769592285156,290.6499938964844,287.8075866699219,284.3231811523437,293.6683654785156,298.24127197265625,292.0893859863281,1.0,0.1890720278024673,1.0,1.0,0.9896600246429444,1.0,-0.4965839385986328,0.2174535244703292,0.2791304290294647,0.0676259323954582,0.0,0.0,0.0,44.734561920166016,48.0,604.1680297851562,-0.0,44.74552154541016,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4834652841091156,0.050000000745058,0.046604573726654,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4834652841091156,0.050000000745058,0.049076858907938,298.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4834652841091156,0.050000000745058,0.0362480022013187,297.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4834652841091156,0.050000000745058,0.049076858907938,298.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4834652841091156,0.050000000745058,0.2327995002269745,292.1259155273437,290.1499938964844,287.8528137207031,284.3513488769531,293.689453125,298.2433776855469,292.22998046875,1.0,0.1889511197805404,1.0,1.0,0.9895575642585754,1.0,-0.4965818226337433,0.2174447029829025,0.2791371047496795,0.0676475837826728,0.0,0.0,0.0,44.72932815551758,36.0,557.9658203125,-0.0,44.740840911865234,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3080444335937,0.4846776127815246,0.050000000745058,0.0465821661055088,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3080444335937,0.4846776127815246,0.050000000745058,0.0490532629191875,298.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3080444335937,0.4846776127815246,0.050000000745058,0.0362305715680122,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3080444335937,0.4846776127815246,0.050000000745058,0.0490532629191875,298.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3080444335937,0.4846776127815246,0.050000000745058,0.2326875627040863,292.3270874023437,290.1499938964844,287.9209899902344,284.39306640625,293.7214660644531,298.2470703125,292.4199523925781,1.0,0.1877603530883789,1.0,1.0,0.9894053339958192,1.0,-0.4963431358337402,0.217330127954483,0.2790130078792572,0.0676389038562774,0.0,0.0,0.0,44.13057327270508,36.0,496.5632019042969,-0.0,44.20718765258789,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48956298828125,0.4871801435947418,0.050000000745058,0.0465363822877407,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48956298828125,0.4871801435947418,0.050000000745058,0.0490050502121448,298.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.48956298828125,0.4871801435947418,0.050000000745058,0.0361949652433395,297.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.48956298828125,0.4871801435947418,0.050000000745058,0.0490050502121448,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48956298828125,0.4871801435947418,0.050000000745058,0.2324588596820831,292.506591796875,289.6499938964844,287.9902038574219,284.4346008300781,293.7538146972656,298.25128173828125,292.589599609375,1.0,0.1854811310768127,1.0,1.0,0.987546443939209,1.0,-0.4958553612232208,0.2171319425106048,0.2787234187126159,0.0676118209958076,0.0,0.0,0.0,42.90683364868164,25.0,442.947021484375,-0.0,43.11806488037109,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0463955625891685,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0488567613065242,298.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0360854379832744,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0488567613065242,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.2317554354667663,292.8108825683594,289.1499938964844,288.1314697265625,284.5170593261719,293.82000732421875,298.2607116699219,292.8778076171875,1.0,0.1785192340612411,1.0,1.0,0.9838286638259888,1.0,-0.4943549633026123,0.2165104001760482,0.2778445482254028,0.0674778148531913,0.0,0.0,0.0,39.14242172241211,25.0,355.6075744628906,-0.0,39.780757904052734,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0463955625891685,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0488567613065242,298.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0360854379832744,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.0488567613065242,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79718017578125,0.4953087270259857,0.050000000745058,0.2317554354667663,292.8108825683594,289.1499938964844,288.1314697265625,284.5170593261719,293.82000732421875,298.2607116699219,292.8778076171875,1.0,0.1785192340612411,1.0,1.0,0.9838286638259888,1.0,-0.4943549633026123,0.2165104001760482,0.2778445482254028,0.0674778148531913,0.0,0.0,0.0,39.14242172241211,25.0,355.6075744628906,-0.0,39.780757904052734,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.046108428388834,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.0485543943941593,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304016113281,0.8138210773468018,0.1865831017494201,0.1296158134937286,297.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.0485543943941593,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.2303211390972137,293.1164245605469,288.6499938964844,288.2760314941406,284.5985717773437,293.9068908691406,298.2580871582031,293.173095703125,1.0,0.1754700988531112,1.0,1.0,0.9801108837127686,1.0,-0.6038060784339905,0.2629349529743194,0.340871125459671,0.0892503410577774,0.0,0.0,0.0,32.350704193115234,25.0,334.4272155761719,-0.0,45.731689453125,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.046108428388834,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.0485543943941593,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304016113281,0.8138210773468018,0.1865831017494201,0.1296158134937286,297.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.0485543943941593,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09527587890625,0.5163004994392395,0.050000000745058,0.2303211390972137,293.1164245605469,288.6499938964844,288.2760314941406,284.5985717773437,293.9068908691406,298.2580871582031,293.173095703125,1.0,0.1754700988531112,1.0,1.0,0.9801108837127686,1.0,-0.6038060784339905,0.2629349529743194,0.340871125459671,0.0892503410577774,0.0,0.0,0.0,32.350704193115234,25.0,334.4272155761719,-0.0,45.731689453125,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3512878417969,0.830253541469574,0.1733340919017791,0.1509678661823272,298.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5500518083572388,0.050000000745058,0.0482416003942489,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3532409667969,0.868500828742981,0.1951803714036941,0.1350660771131515,297.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5500518083572388,0.050000000745058,0.0482416003942489,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5500518083572388,0.1584410816431045,0.2288373708724975,293.3440856933594,288.6499938964844,288.4017333984375,284.66729736328125,293.935546875,298.23095703125,293.3887634277344,1.0,0.1754154413938522,1.0,1.0,0.8917582631111145,1.0,-0.7336496114730835,0.3205743134021759,0.41307532787323,0.1209452226758003,0.0,0.0,0.0,25.591327667236328,25.0,301.5937194824219,-0.0,54.359745025634766,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3867492675781,0.9618300199508668,0.1737997978925705,0.153981477022171,298.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578186035156,0.6362888216972351,0.050000000745058,0.0477915704250335,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3880615234375,0.9554114937782288,0.1970192790031433,0.1175065711140632,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578186035156,0.6362888216972351,0.050000000745058,0.0477915704250335,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.36474609375,0.7560316920280457,0.1601867526769638,0.3800521492958069,293.3821716308594,288.1499938964844,288.4233093261719,284.6789245605469,293.9275817871094,298.2243347167969,293.4237976074219,1.0,0.178002044558525,1.0,1.0,0.876706600189209,1.0,-0.9111685752868652,0.3992291390895843,0.5119394659996033,0.1622327268123626,0.0,0.0,0.0,15.969966888427734,45.0,302.23687744140625,-0.0,66.60767364501953,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
