time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291780,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5447692871094,0.9032069444656372,0.1794420629739761,0.1086083352565765,298.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.518310546875,0.6757610440254211,0.050000000745058,0.0476802252233028,298.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5447692871094,0.9032069444656372,0.2074267566204071,0.0844731479883194,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.518310546875,0.6757610440254211,0.050000000745058,0.0476802252233028,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9032069444656372,0.1639298796653747,0.5425211191177368,293.5483093261719,288.1499938964844,288.5044860839844,284.7221984863281,293.9363708496094,298.2279663085937,293.5756530761719,1.0,0.1855221390724182,1.0,1.0,0.8203625679016113,1.0,-0.997256875038147,0.4406311511993408,0.5566257238388062,0.1918869167566299,0.0,0.0,0.0,14.234183311462402,45.0,287.0075378417969,-0.0,80.43278503417969,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6278686523437,0.8979706764221191,0.1842940151691436,0.1047224923968315,298.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6114196777344,0.6804035902023315,0.050000000745058,0.0476702824234962,298.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6278686523437,0.8979706764221191,0.2151025086641311,0.0814508274197578,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6260986328125,0.9179425835609436,0.150720939040184,0.1171915009617805,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6278686523437,0.8979706764221191,0.1673784106969833,0.5231105089187622,293.63055419921875,287.6499938964844,288.5727233886719,284.7580261230469,293.91265869140625,298.2372131347656,293.6477966308594,1.0,0.1934145838022232,1.0,1.0,0.7733023166656494,1.0,-1.0490168333053589,0.4701550602912903,0.5788617730140686,0.2114822566509246,0.0,0.0,0.0,14.62496566772461,65.0,233.73915100097656,-0.0,91.615478515625,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.903487741947174,0.189945176243782,0.1088177487254142,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6767578125,0.6755146980285645,0.050000000745058,0.0476801060140132,298.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.903487741947174,0.2231225669384002,0.0846360325813293,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6883850097656,0.9779897928237916,0.1521756052970886,0.1425535529851913,298.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.903487741947174,0.1715094596147537,0.5435671806335449,293.6888732910156,287.6499938964844,288.6480407714844,284.7970275878906,293.85076904296875,298.2371826171875,293.6980895996094,1.0,0.2041001766920089,1.0,1.0,0.7216001749038696,1.0,-1.1127554178237915,0.5101928114891052,0.6025626063346863,0.2393089234828949,0.0,0.0,0.0,15.709151268005373,65.0,165.5456085205078,-0.0,107.93778228759766,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6995849609375,0.9151358008384703,0.1952593624591827,0.1174306124448776,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7004699707031,0.6659260988235474,0.050000000745058,0.0477013997733593,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6995849609375,0.9151358008384703,0.2304199337959289,0.0913349241018295,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990661621094,0.9708284735679626,0.1539386808872223,0.1451027542352676,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6995849609375,0.9151358008384703,0.1754783242940902,0.5865902304649353,293.6986389160156,287.1499938964844,288.7236633300781,284.835693359375,293.53143310546875,298.2308349609375,293.6876220703125,1.0,0.216778963804245,1.0,1.0,0.608518660068512,1.0,-1.1858474016189575,0.5924887657165527,0.5933586359024048,0.3073205351829529,0.0,0.0,0.0,17.269487380981445,85.0,16.28052520751953,-0.0,129.5052032470703,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12646484375,0.9378484487533568,0.2036891728639602,0.1352771371603012,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23126220703125,0.6486940383911133,0.050000000745058,0.0477467142045497,298.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12646484375,0.9378484487533568,0.2425277382135391,0.1052155494689941,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1236877441406,0.9535894989967346,0.1579186469316482,0.1489257365465164,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12451171875,0.9509297013282776,0.1818990260362625,0.7010483741760254,293.1103820800781,286.6499938964844,288.8755187988281,284.91180419921875,291.6832580566406,298.2068786621094,293.0028076171875,1.0,0.2478963285684585,1.0,1.0,0.3823556303977966,1.0,-1.3667808771133425,0.9697998762130736,0.3969809710979461,0.6481059193611145,0.0,0.0,0.0,21.266578674316406,105.0,-904.782470703125,-0.0,194.4983367919922,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12646484375,0.9378484487533568,0.2036891728639602,0.1352771371603012,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23126220703125,0.6486940383911133,0.050000000745058,0.0477467142045497,298.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12646484375,0.9378484487533568,0.2425277382135391,0.1052155494689941,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1236877441406,0.9535894989967346,0.1579186469316482,0.1489257365465164,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12451171875,0.9509297013282776,0.1818990260362625,0.7010483741760254,293.1103820800781,286.6499938964844,288.8755187988281,284.91180419921875,291.6832580566406,298.2068786621094,293.0028076171875,1.0,0.2478963285684585,1.0,1.0,0.3823556303977966,1.0,-1.3667808771133425,0.9697998762130736,0.3969809710979461,0.6481059193611145,0.0,0.0,0.0,21.266578674316406,105.0,-904.782470703125,-0.0,194.4983367919922,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59527587890625,0.970823347568512,0.2066743820905685,0.1681101620197296,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.78582763671875,0.6246062517166138,0.050000000745058,0.0478326715528965,298.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59588623046875,0.9676925539970398,0.2497422993183136,0.1294674575328827,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6047668457031,0.9160794019699096,0.15945465862751,0.151278406381607,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9650811553001404,0.1831001788377761,0.8247985243797302,291.57843017578125,286.1499938964844,289.0277404785156,284.9862976074219,289.7912292480469,298.1532897949219,291.4587097167969,1.0,0.2860311269760132,1.0,1.0,0.1561926007270813,1.0,-1.582633137702942,1.4575883150100708,0.1250448226928711,1.0901572704315186,0.0,0.0,0.0,27.454036712646484,125.0,-1791.827880859375,-0.0,300.4387512207031,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59527587890625,0.970823347568512,0.2066743820905685,0.1681101620197296,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.78582763671875,0.6246062517166138,0.050000000745058,0.0478326715528965,298.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59588623046875,0.9676925539970398,0.2497422993183136,0.1294674575328827,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6047668457031,0.9160794019699096,0.15945465862751,0.151278406381607,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9650811553001404,0.1831001788377761,0.8247985243797302,291.57843017578125,286.1499938964844,289.0277404785156,284.9862976074219,289.7912292480469,298.1532897949219,291.4587097167969,1.0,0.2860311269760132,1.0,1.0,0.1561926007270813,1.0,-1.582633137702942,1.4575883150100708,0.1250448226928711,1.0901572704315186,0.0,0.0,0.0,27.454036712646484,125.0,-1791.827880859375,-0.0,300.4387512207031,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.8382030129432678,0.2006290704011917,0.1829816699028015,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70220947265625,0.5164288878440857,0.050000000745058,0.048545803874731,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57489013671875,0.8956775665283203,0.2460916191339492,0.1738305985927581,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59185791015625,0.774008572101593,0.1580034792423248,0.1512681096792221,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858459472656,0.8103880286216736,0.180885836482048,0.8210006952285767,290.5751647949219,286.1488342285156,289.1548767089844,285.0472717285156,289.3053283691406,298.0703125,290.5100402832031,1.0,0.3172722160816192,1.0,1.0,0.1039474755525589,1.0,-1.6534655094146729,1.627582550048828,0.0258829090744256,1.2470883131027222,0.0,0.0,0.0,47.05928802490234,125.0,-1558.9005126953125,-0.0,390.2036437988281,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4435119628906,0.8143960237503052,0.1995676159858703,0.1821477562189102,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5006778240203857,0.050000000745058,0.0487607717514038,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373779296875,0.8684800267219543,0.2452424317598343,0.1733004748821258,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.7516727447509766,0.1575518697500229,0.1511163115501403,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472961425781,0.7861166596412659,0.1803295761346817,0.8197125196456909,290.4375915527344,286.14288330078125,289.1797180175781,285.05908203125,289.26544189453125,298.05499267578125,290.37890625,1.0,0.322636991739273,1.0,1.0,0.093715563416481,1.0,-1.6503584384918213,1.6354798078536987,0.0148786371573805,1.2555913925170898,0.0,0.0,0.0,52.44292831420898,113.0,-1469.01513671875,-0.0,403.6493225097656,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.7439928650856018,0.1949162483215332,0.1780762374401092,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9648132324219,0.4531232714653015,0.050000000745058,0.0496208034455776,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200439453125,0.7987862229347229,0.2426694631576538,0.1713777929544448,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259948730469,0.6904274821281433,0.1548333466053009,0.1493892073631286,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.7224888801574707,0.1772148311138153,0.8092685341835022,289.9201354980469,286.1065979003906,289.3308410644531,285.13006591796875,289.3263244628906,297.9757385253906,289.8977966308594,1.0,0.3411910831928253,1.0,1.0,0.0312385205179452,1.0,-1.6295807361602783,1.62948477268219,9.596795280231164e-05,1.2537585496902466,0.0,0.0,0.0,73.79239654541016,101.0,-829.2745361328125,-0.0,451.4758911132813,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.7439928650856018,0.1949162483215332,0.1780762374401092,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9648132324219,0.4531232714653015,0.050000000745058,0.0496208034455776,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200439453125,0.7987862229347229,0.2426694631576538,0.1713777929544448,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259948730469,0.6904274821281433,0.1548333466053009,0.1493892073631286,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.7224888801574707,0.1772148311138153,0.8092685341835022,289.9201354980469,286.1065979003906,289.3308410644531,285.13006591796875,289.3263244628906,297.9757385253906,289.8977966308594,1.0,0.3411910831928253,1.0,1.0,0.0312385205179452,1.0,-1.6295807361602783,1.62948477268219,9.596795280231164e-05,1.2537585496902466,0.0,0.0,0.0,73.79239654541016,101.0,-829.2745361328125,-0.0,451.4758911132813,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023681640625,0.7302033305168152,0.1937909722328186,0.1769486516714096,298.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.4409948885440826,0.050000000745058,0.0498709976673126,297.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8007507324219,0.7840561866760254,0.2427190095186233,0.1713115572929382,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.6759546995162964,0.1538149267435073,0.1485422104597091,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031616210937,0.708590030670166,0.1761281788349151,0.8047645688056946,289.80084228515625,286.0885925292969,289.4059143066406,285.16485595703125,289.4007568359375,297.94189453125,289.7869873046875,1.0,0.3462454378604889,1.0,1.0,0.0,1.0,-1.6220203638076782,1.6220176219940186,2.768857029877836e-06,1.2477742433547974,0.0,0.0,0.0,79.9696273803711,101.0,-575.139404296875,-0.0,464.1598815917969,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7301025390625,0.7226657867431641,0.1933353394269943,0.1763840615749359,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74517822265625,0.4346547424793243,0.050000000745058,0.0500242374837398,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291564941406,0.7765557765960693,0.243398979306221,0.1716795861721038,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313232421875,0.6677223443984985,0.1531047523021698,0.1478747427463531,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.7000287771224976,0.1754154860973358,0.801441490650177,289.7292175292969,286.0706787109375,289.48052978515625,285.1991882324219,289.47540283203125,297.91119384765625,289.7214050292969,1.0,0.3492153584957123,1.0,1.0,0.0,1.0,-1.6171741485595703,1.6171720027923584,2.133999487341498e-06,1.2438448667526243,0.0,0.0,0.0,83.74800109863281,89.0,-381.5877990722656,-0.0,471.7247314453125,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.719103991985321,0.1936076432466507,0.1763692200183868,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.431533008813858,0.050000000745058,0.0501068942248821,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.7740928530693054,0.2451887279748916,0.1727575361728668,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.685791015625,0.6631816625595093,0.1526075899600982,0.147282674908638,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855773925781,0.695354700088501,0.1750026047229766,0.7988526225090027,289.68524169921875,286.04522705078125,289.5865783691406,285.24755859375,289.5814819335937,297.8728942871094,289.68365478515625,1.0,0.3506937623023987,1.0,1.0,0.0,1.0,-1.6147266626358032,1.6147245168685913,2.1277207906678086e-06,1.2417792081832886,0.0,0.0,0.0,85.78734588623047,89.0,-183.9258575439453,-0.0,475.8875732421875,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6824645996094,0.7195265293121338,0.1939585208892822,0.1765733808279037,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.4316701889038086,0.050000000745058,0.0501031540334224,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6824645996094,0.7751323580741882,0.2461060285568237,0.173322707414627,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6824951171875,0.6631600856781006,0.1525664776563644,0.1471661329269409,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6824645996094,0.6954184174537659,0.1750173717737198,0.798501193523407,289.6824645996094,286.03521728515625,289.6282043457031,285.26641845703125,289.6231384277344,297.8596496582031,289.6827392578125,1.0,0.350565105676651,1.0,1.0,0.0,1.0,-1.615082621574402,1.61508047580719,2.1285554794303607e-06,1.2420129776000977,0.0,0.0,0.0,85.69857025146484,77.0,-125.42227172851562,-0.0,475.8548583984375,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178039550781,0.7271908521652222,0.1960063725709915,0.1779962927103042,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7113647460937,0.4369171559810638,0.050000000745058,0.0499674603343009,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183532714844,0.7857674956321716,0.2500321865081787,0.1757683753967285,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71710205078125,0.6692848801612854,0.1530151069164276,0.1472333371639251,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.7022879719734192,0.1757343113422393,0.7998974323272705,289.7182922363281,286.0003967285156,289.7732849121094,285.331787109375,289.7683410644531,297.8211669921875,289.7232360839844,1.0,0.3477778136730194,1.0,1.0,0.0,1.0,-1.6213171482086182,1.6213151216506958,2.144002792192623e-06,1.2467912435531616,0.0,0.0,0.0,82.38585662841797,65.0,19.14338111877441,-0.0,470.4191589355469,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178039550781,0.7271908521652222,0.1960063725709915,0.1779962927103042,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7113647460937,0.4369171559810638,0.050000000745058,0.0499674603343009,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183532714844,0.7857674956321716,0.2500321865081787,0.1757683753967285,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71710205078125,0.6692848801612854,0.1530151069164276,0.1472333371639251,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.7022879719734192,0.1757343113422393,0.7998974323272705,289.7182922363281,286.0003967285156,289.7732849121094,285.331787109375,289.7683410644531,297.8211669921875,289.7232360839844,1.0,0.3477778136730194,1.0,1.0,0.0,1.0,-1.6213171482086182,1.6213151216506958,2.144002792192623e-06,1.2467912435531616,0.0,0.0,0.0,82.38585662841797,65.0,19.14338111877441,-0.0,470.4191589355469,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8004150390625,0.7428466081619263,0.1989596933126449,0.180206149816513,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.4492298364639282,0.050000000745058,0.049695897847414,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013000488281,0.8057052493095398,0.2547392547130584,0.1787247061729431,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992858886719,0.683899462223053,0.154202252626419,0.1479218602180481,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7999572753906,0.7173588871955872,0.177262008190155,0.8046196699142456,289.8011474609375,285.96636962890625,289.9151306152344,285.395263671875,289.91033935546875,297.79376220703125,289.80865478515625,1.0,0.3424280285835266,1.0,1.0,0.0,1.0,-1.633686900138855,1.633684754371643,2.175057261410984e-06,1.2564401626586914,0.0,0.0,0.0,75.76026916503906,53.0,99.25486755371094,-0.0,459.34124755859375,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8004150390625,0.7428466081619263,0.1989596933126449,0.180206149816513,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.4492298364639282,0.050000000745058,0.049695897847414,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013000488281,0.8057052493095398,0.2547392547130584,0.1787247061729431,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992858886719,0.683899462223053,0.154202252626419,0.1479218602180481,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7999572753906,0.7173588871955872,0.177262008190155,0.8046196699142456,289.8011474609375,285.96636962890625,289.9151306152344,285.395263671875,289.91033935546875,297.79376220703125,289.80865478515625,1.0,0.3424280285835266,1.0,1.0,0.0,1.0,-1.633686900138855,1.633684754371643,2.175057261410984e-06,1.2564401626586914,0.0,0.0,0.0,75.76026916503906,53.0,99.25486755371094,-0.0,459.34124755859375,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.7673259377479553,0.2024904936552047,0.182918518781662,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.469265878200531,0.050000000745058,0.0493403859436512,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096984863281,0.8326022028923035,0.2599491775035858,0.1820121258497238,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90728759765625,0.7067902684211731,0.1559152901172638,0.1490712314844131,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.7385807633399963,0.1793507784605026,0.8117213845252991,289.90948486328125,285.9332275390625,290.0531921386719,285.45684814453125,290.0486145019531,297.7748107910156,289.9182434082031,1.0,0.3354828059673309,1.0,1.0,0.0,1.0,-1.6503677368164062,1.6503654718399048,2.217447445218568e-06,1.269507884979248,0.0,0.0,0.0,67.10160827636719,41.0,142.16751098632812,-0.0,444.8707580566406,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.7673259377479553,0.2024904936552047,0.182918518781662,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.469265878200531,0.050000000745058,0.0493403859436512,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096984863281,0.8326022028923035,0.2599491775035858,0.1820121258497238,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90728759765625,0.7067902684211731,0.1559152901172638,0.1490712314844131,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.7385807633399963,0.1793507784605026,0.8117213845252991,289.90948486328125,285.9332275390625,290.0531921386719,285.45684814453125,290.0486145019531,297.7748107910156,289.9182434082031,1.0,0.3354828059673309,1.0,1.0,0.0,1.0,-1.6503677368164062,1.6503654718399048,2.217447445218568e-06,1.269507884979248,0.0,0.0,0.0,67.10160827636719,41.0,142.16751098632812,-0.0,444.8707580566406,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9680480957031,0.7837910056114197,0.2044050991535186,0.184404581785202,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9537353515625,0.4797517359256744,0.050000000745058,0.0491419285535812,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691467285156,0.8496224284172058,0.2626824975013733,0.1837410032749176,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.96661376953125,0.7208139896392822,0.1569162458181381,0.149775430560112,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.7526814937591553,0.1805448830127716,0.8159193992614746,289.9689025878906,285.91705322265625,290.1206359863281,285.4869689941406,290.1161193847656,297.7676696777344,289.9779663085937,1.0,0.3316085338592529,1.0,1.0,0.0,1.0,-1.6598742008209229,1.659872055053711,2.241847369077732e-06,1.2769650220870972,0.0,0.0,0.0,62.27433013916016,41.0,154.91236877441406,-0.0,436.7772216796875,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.8036556839942932,0.2063956707715988,0.1859568357467651,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.4905878603458404,0.050000000745058,0.0489333942532539,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.8706361055374146,0.2654791474342346,0.1855121403932571,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279846191406,0.7365476489067078,0.1579928696155548,0.1505483984947204,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02880859375,0.7703000903129578,0.1818152666091919,0.8204507231712341,290.03033447265625,285.9011535644531,290.1868896484375,285.5166320800781,290.1824951171875,297.76177978515625,290.03955078125,1.0,0.3275356292724609,1.0,1.0,0.0,1.0,-1.669981837272644,1.6699795722961426,2.267977606607019e-06,1.2848973274230957,0.0,0.0,0.0,57.205902099609375,29.0,163.60617065429688,-0.0,428.2388000488281,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15509033203125,0.8535408973693848,0.2105507403612136,0.1892125308513641,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5209380388259888,0.050000000745058,0.0484942384064197,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.9321489334106444,0.2712092697620392,0.1891457736492157,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.7819017767906189,0.1603215336799621,0.1522547453641891,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.8194007873535156,0.1845266371965408,0.8302628397941589,290.1559143066406,285.8702697753906,290.3155822753906,285.5746459960937,290.3114013671875,297.7528076171875,290.1651916503906,1.0,0.3189541399478912,1.0,1.0,0.0,1.0,-1.6915546655654907,1.6915524005889893,2.3243867417477304e-06,1.3018323183059692,0.0,0.0,0.0,46.54373550415039,25.0,172.5541229248047,-0.0,410.0744934082031,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15509033203125,0.8535408973693848,0.2105507403612136,0.1892125308513641,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5209380388259888,0.050000000745058,0.0484942384064197,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.9321489334106444,0.2712092697620392,0.1891457736492157,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.7819017767906189,0.1603215336799621,0.1522547453641891,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.8194007873535156,0.1845266371965408,0.8302628397941589,290.1559143066406,285.8702697753906,290.3155822753906,285.5746459960937,290.3114013671875,297.7528076171875,290.1651916503906,1.0,0.3189541399478912,1.0,1.0,0.0,1.0,-1.6915546655654907,1.6915524005889893,2.3243867417477304e-06,1.3018323183059692,0.0,0.0,0.0,46.54373550415039,25.0,172.5541229248047,-0.0,410.0744934082031,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9219864010810852,0.2148707658052444,0.1927108168601989,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.5647857189178467,0.050000000745058,0.0481341443955898,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.9990026950836182,0.2770818769931793,0.1911447495222091,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.839555561542511,0.1628187298774719,0.154219850897789,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802734375,0.8789308667182922,0.1873926520347595,0.8412492275238037,290.2817687988281,285.8406982421875,290.4386901855469,285.63092041015625,290.4347839355469,297.7466125488281,290.29083251953125,1.0,0.3127806186676025,1.0,1.0,0.0,1.0,-1.713464379310608,1.713461995124817,2.382771072007017e-06,1.3192031383514404,0.0,0.0,0.0,37.90302658081055,25.0,174.09075927734375,-0.0,397.43756103515625,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9219864010810852,0.2148707658052444,0.1927108168601989,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.5647857189178467,0.050000000745058,0.0481341443955898,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.9990026950836182,0.2770818769931793,0.1911447495222091,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.839555561542511,0.1628187298774719,0.154219850897789,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802734375,0.8789308667182922,0.1873926520347595,0.8412492275238037,290.2817687988281,285.8406982421875,290.4386901855469,285.63092041015625,290.4347839355469,297.7466125488281,290.29083251953125,1.0,0.3127806186676025,1.0,1.0,0.0,1.0,-1.713464379310608,1.713461995124817,2.382771072007017e-06,1.3192031383514404,0.0,0.0,0.0,37.90302658081055,25.0,174.09075927734375,-0.0,397.43756103515625,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.965621829032898,0.2192427664995193,0.1964913755655288,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3880920410156,0.588368833065033,0.050000000745058,0.0479995012283325,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.99307382106781,0.2856267392635345,0.167964905500412,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.872908353805542,0.1653828173875808,0.1564915925264358,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4025573730469,0.9165491461753844,0.1903324276208877,0.8536725640296936,290.4039001464844,285.8126525878906,290.5556640625,285.6855773925781,290.55194091796875,297.7503662109375,290.4124450683594,1.0,0.3082587718963623,1.0,1.0,0.0,1.0,-1.7074819803237915,1.7074795961380005,2.3666950710321544e-06,1.3144233226776123,0.0,0.0,0.0,34.36222839355469,43.0,169.9320526123047,-0.0,383.8024291992188,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.965621829032898,0.2192427664995193,0.1964913755655288,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3880920410156,0.588368833065033,0.050000000745058,0.0479995012283325,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.99307382106781,0.2856267392635345,0.167964905500412,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.872908353805542,0.1653828173875808,0.1564915925264358,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4025573730469,0.9165491461753844,0.1903324276208877,0.8536725640296936,290.4039001464844,285.8126525878906,290.5556640625,285.6855773925781,290.55194091796875,297.7503662109375,290.4124450683594,1.0,0.3082587718963623,1.0,1.0,0.0,1.0,-1.7074819803237915,1.7074795961380005,2.3666950710321544e-06,1.3144233226776123,0.0,0.0,0.0,34.36222839355469,43.0,169.9320526123047,-0.0,383.8024291992188,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199584960937,0.9736498594284058,0.2237172126770019,0.2004705667495727,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.5895596146583557,0.050000000745058,0.0479931905865669,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202331542969,0.9925891757011414,0.2954116761684418,0.1667516082525253,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.8792248964309692,0.1680865287780761,0.1590057909488678,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5193176269531,0.924138069152832,0.1934520304203033,0.867421567440033,290.52056884765625,285.78619384765625,290.6658630371094,285.7387084960937,290.66241455078125,297.7589111328125,290.52886962890625,1.0,0.3124773204326629,1.0,1.0,0.0,1.0,-1.730292797088623,1.730290412902832,2.4275850591948256e-06,1.332038640975952,0.0,0.0,0.0,34.69081497192383,61.0,163.88885498046875,-0.0,397.6523742675781,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199584960937,0.9736498594284058,0.2237172126770019,0.2004705667495727,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.5895596146583557,0.050000000745058,0.0479931905865669,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202331542969,0.9925891757011414,0.2954116761684418,0.1667516082525253,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.8792248964309692,0.1680865287780761,0.1590057909488678,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5193176269531,0.924138069152832,0.1934520304203033,0.867421567440033,290.52056884765625,285.78619384765625,290.6658630371094,285.7387084960937,290.66241455078125,297.7589111328125,290.52886962890625,1.0,0.3124773204326629,1.0,1.0,0.0,1.0,-1.730292797088623,1.730290412902832,2.4275850591948256e-06,1.332038640975952,0.0,0.0,0.0,34.69081497192383,61.0,163.88885498046875,-0.0,397.6523742675781,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768737792969,0.9662981033325196,0.2259797751903534,0.2025281488895416,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5624389648437,0.5820619463920593,0.050000000745058,0.0480326190590858,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.995328962802887,0.299287885427475,0.1743220537900924,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.8717743158340454,0.1694684475660324,0.1603432446718216,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57623291015625,0.9152002930641174,0.1950340121984481,0.8746833801269531,290.57745361328125,285.77362060546875,290.7182312011719,285.76470947265625,290.7149353027344,297.7596740722656,290.5855407714844,1.0,0.3172765970230102,1.0,1.0,0.0,1.0,-1.75221848487854,1.7522159814834597,2.487299525455456e-06,1.3491991758346558,0.0,0.0,0.0,36.17359924316406,61.0,160.66542053222656,-0.0,414.7567138671875,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6325378417969,0.9520572423934937,0.2282505333423614,0.2046226263046264,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.5701869130134583,0.050000000745058,0.0481002405285835,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.998255491256714,0.3022680878639221,0.1859754472970962,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6311950683594,0.8590611815452576,0.1708546429872512,0.1617182940244674,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.9006629586219788,0.1965992152690887,0.8820543885231018,290.6330871582031,285.7615051269531,290.7687072753906,285.7903747558594,290.7655944824219,297.7571716308594,290.6408996582031,1.0,0.3236003816127777,1.0,1.0,0.0,1.0,-1.7793024778366089,1.7792998552322388,2.562324652899406e-06,1.370428204536438,0.0,0.0,0.0,38.49571228027344,79.0,157.1184539794922,-0.0,437.9230041503906,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
