time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394714355469,0.9042174220085144,0.2327823191881179,0.208924725651741,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.5355501174926758,0.050000000745058,0.0483496487140655,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.993773639202118,0.3056870698928833,0.2136062234640121,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.8219795823097229,0.1735955476760864,0.1645704358816146,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.8589295148849487,0.1996060460805893,0.8969127535820007,290.74005126953125,285.7387390136719,290.8636169433594,285.8406982421875,290.8608703613281,297.7431945800781,290.7472229003906,1.0,0.3398208916187286,1.0,1.0,0.0,1.0,-1.839459657669068,1.8394570350646973,2.734248710112297e-06,1.4179264307022097,0.0,0.0,0.0,46.21870422363281,82.0,148.91232299804688,-0.0,499.7228088378906,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394714355469,0.9042174220085144,0.2327823191881179,0.208924725651741,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.5355501174926758,0.050000000745058,0.0483496487140655,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.993773639202118,0.3056870698928833,0.2136062234640121,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.8219795823097229,0.1735955476760864,0.1645704358816146,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.8589295148849487,0.1996060460805893,0.8969127535820007,290.74005126953125,285.7387390136719,290.8636169433594,285.8406982421875,290.8608703613281,297.7431945800781,290.7472229003906,1.0,0.3398208916187286,1.0,1.0,0.0,1.0,-1.839459657669068,1.8394570350646973,2.734248710112297e-06,1.4179264307022097,0.0,0.0,0.0,46.21870422363281,82.0,148.91232299804688,-0.0,499.7228088378906,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.8656130433082581,0.2368058413267135,0.2128479331731796,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173217773437,0.50690758228302,0.050000000745058,0.0486660413444042,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302917480469,0.9525034427642822,0.3090134859085083,0.2158525437116623,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.7868227362632751,0.1759708225727081,0.1671549081802368,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8289489746094,0.8236624598503113,0.2021345347166061,0.9099302887916564,290.8300170898437,285.7198181152344,290.9423522949219,285.8852844238281,290.9398803710937,297.7322692871094,290.8363342285156,1.0,0.3514712452888489,1.0,1.0,0.0,1.0,-1.8657522201538088,1.86574935913086,2.811220610965393e-06,1.4385015964508057,0.9846572875976562,0.9846572875976562,0.0,54.85958480834961,82.0,138.951904296875,-0.0,544.7633056640625,1.0,282.1493530273437,283.7673645019531,290.4359130859375,291.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.4844926123557055e-21,-2.7422463061778528e-21,-2.7422463061778528e-21,0.0,0.0,-0.0,3.428458148846403e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83758544921875,0.862978994846344,0.2372153401374817,0.2132417857646942,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82598876953125,0.5049615502357483,0.050000000745058,0.0486937724053859,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83819580078125,0.9491255283355712,0.3094377815723419,0.2161427736282348,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.7842704653739929,0.1762116849422454,0.1674108952283859,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.83709716796875,0.8211957216262817,0.2023892253637313,0.911208987236023,290.8379821777344,285.7179870605469,290.95001220703125,285.8897705078125,290.9475402832031,297.7314758300781,290.8330993652344,1.0,0.3525555729866028,1.0,1.0,0.0,1.0,-1.8684498071670528,1.868446946144104,2.8191923320264323e-06,1.4406150579452517,0.9911109805107116,0.9911109805107116,0.0,55.62692260742188,85.0,650.5005493164062,-0.0,549.0675659179688,1.0,282.15985107421875,285.1194152832031,290.426025390625,291.644287109375,293.1499938964844,293.1499938964844,283.1499938964844,3245.310791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0272126272320747,1.0,0.0,0.0,0.2935375869274139,0.2935476303100586,2.3936240722832736e-07,2.0275087356567383,2.0274972915649414,1.14660997496685e-05,0.0,0.0,-0.0,722.9646606445312,0.0,5.163339138031006,604.7285766601562,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8064610958099365,0.2239732891321182,0.2074551880359649,297.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.4733490347862243,0.050000000745058,0.0492631420493125,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8807359933853149,0.2969335317611694,0.2119595259428024,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.7343469858169556,0.1691983342170715,0.1646472960710525,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.7670309543609619,0.1940402537584304,0.8945860862731934,285.7655029296875,285.6983642578125,291.0317687988281,285.9380798339844,291.029296875,297.6573791503906,285.6636657714844,1.0,0.3608012497425079,1.0,1.0,0.0,1.0,-1.8339710235595703,1.8339682817459104,2.7195835627935594e-06,1.4145526885986328,0.9523670077323914,0.9523670077323914,0.0,69.2562255859375,73.0,10828.568359375,-0.0,568.0899658203125,1.0,282.7294006347656,285.51824951171875,291.0041198730469,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,2736.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155510306358337,1.0,0.0,0.0,1.065453052520752,1.0654550790786743,7.603765084240879e-08,4.265594959259033,4.265584945678711,9.788740499061532e-06,0.0,0.0,-0.0,3580.220947265625,0.0,37.438232421875,1895.3922119140625,0.0,557.002197265625,0.2737403810024261,1.0,0.0,3.0,1.0,0.0
12294120,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8064610958099365,0.2239732891321182,0.2074551880359649,297.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.4733490347862243,0.050000000745058,0.0492631420493125,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8807359933853149,0.2969335317611694,0.2119595259428024,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.7343469858169556,0.1691983342170715,0.1646472960710525,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.7670309543609619,0.1940402537584304,0.8945860862731934,285.7655029296875,285.6983642578125,291.0317687988281,285.9380798339844,291.029296875,297.6573791503906,285.6636657714844,1.0,0.3608012497425079,1.0,1.0,0.0,1.0,-1.8339710235595703,1.8339682817459104,2.7195835627935594e-06,1.4145526885986328,0.9523670077323914,0.9523670077323914,0.0,69.2562255859375,73.0,10828.568359375,-0.0,568.0899658203125,1.0,282.7294006347656,285.51824951171875,291.0041198730469,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,2736.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155510306358337,1.0,0.0,0.0,1.065453052520752,1.0654550790786743,7.603765084240879e-08,4.265594959259033,4.265584945678711,9.788740499061532e-06,0.0,0.0,-0.0,3580.220947265625,0.0,37.438232421875,1895.3922119140625,0.0,557.002197265625,0.2737403810024261,1.0,0.0,3.0,1.0,0.0
12294180,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7671743631362915,0.2130130380392074,0.1970402747392654,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.4515387117862701,0.050000000745058,0.0496492870151996,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8434168696403503,0.2867791652679443,0.2044112235307693,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.7031183838844299,0.1623388081789016,0.1583166122436523,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7342743277549744,0.1858211904764175,0.8585470914840698,285.2198181152344,285.6855773925781,291.0850524902344,285.96942138671875,291.0824890136719,297.60162353515625,285.1912841796875,1.0,0.3592280447483063,1.0,1.0,0.0,1.0,-1.7619853019714355,1.761982798576355,2.5154422473860905e-06,1.357821345329285,0.9429981112480164,0.9429981112480164,0.0,77.36577606201172,73.0,10792.4287109375,-0.0,544.058349609375,1.0,282.9628295898437,284.87158203125,290.0672302246094,291.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,4779.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253929734230042,1.0,0.0,0.0,1.394375562667847,1.3943790197372437,1.2973805496585558e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3272.367431640625,0.0,84.12052154541016,1895.436767578125,0.0,1079.127197265625,0.3515234589576721,1.0,0.0,3.0,1.0,0.0
12294240,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7554563879966736,0.208838939666748,0.1926717758178711,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.4460103213787079,0.050000000745058,0.0497603304684162,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8329975605010986,0.2829674184322357,0.2013002634048462,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.6923629641532898,0.1593946814537048,0.1553076952695846,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7242216467857361,0.1822258830070495,0.8411932587623596,285.1045837402344,285.6788330078125,291.1132202148437,285.9859619140625,291.110595703125,297.57403564453125,285.08514404296875,1.0,0.3571308851242065,1.0,1.0,0.0,1.0,-1.728678584098816,1.728676199913025,2.42404757955228e-06,1.3314310312271118,0.9391326904296876,0.9391326904296876,0.0,79.42833709716797,61.0,10748.4755859375,-0.0,528.3641357421875,1.0,283.03759765625,284.7373352050781,289.64697265625,290.7267761230469,293.1499938964844,293.1499938964844,283.1499938964844,5906.00537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421209573745728,1.0,0.0,0.0,1.544303059577942,1.5443072319030762,1.5913272477519058e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3288.27001953125,0.0,114.41545867919922,1895.4371337890625,0.0,1187.381103515625,0.3910519182682037,1.0,0.0,3.0,1.0,0.0
12294300,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7461820244789124,0.2043695300817489,0.187889277935028,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.4430601596832275,0.050000000745058,0.0498240180313587,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8251857161521912,0.2788872420787811,0.1979132741689682,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6832543015480042,0.1559242457151413,0.1516513526439666,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7153197526931763,0.1779228448867797,0.819840133190155,284.9810485839844,285.6690673828125,291.1538391113281,286.009765625,291.1511535644531,297.53515625,284.96539306640625,1.0,0.3530499041080475,1.0,1.0,0.0,1.0,-1.6889058351516724,1.6889034509658811,2.317549387953477e-06,1.2998639345169067,0.9333928227424622,0.9333928227424622,0.0,80.16775512695312,61.0,10736.060546875,-0.0,505.2225341796875,1.0,283.1009826660156,284.5860595703125,289.2069702148437,290.2099914550781,293.1499938964844,293.1499938964844,283.1499938964844,7762.99755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370410919189453,1.0,0.0,0.0,1.7609130144119265,1.7609184980392456,2.069041613594891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.889892578125,0.0,169.9325714111328,1895.4371337890625,0.0,1153.77197265625,0.4413059949874878,1.0,0.0,3.0,1.0,0.0
12294360,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7429378628730774,0.2011981159448623,0.1844523847103119,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.4440830647945404,0.050000000745058,0.0498020946979522,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8231886029243469,0.2759628295898437,0.1954664885997772,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6796128749847412,0.1531827747821808,0.1486957967281341,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7113226652145386,0.1744675636291504,0.8023602962493896,284.8883056640625,285.65936279296875,291.1943359375,286.033447265625,291.1916198730469,297.499755859375,284.8761291503906,1.0,0.3480605483055115,1.0,1.0,0.0,1.0,-1.6572707891464231,1.657268524169922,2.234914290966117e-06,1.2747265100479126,0.9274080395698548,0.9274080395698548,0.0,78.9350357055664,49.0,10716.74609375,-0.0,482.2632446289063,1.0,283.130615234375,284.4731750488281,288.9387512207031,289.8663024902344,293.1499938964844,293.1499938964844,283.1499938964844,9514.98828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117153763771057,1.0,0.0,0.0,1.9380569458007808,1.938063621520996,2.506262148926908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.323974609375,0.0,226.99249267578125,1895.4371337890625,0.0,995.9708251953124,0.4874177277088165,1.0,0.0,3.0,1.0,0.0
12294420,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7439461946487427,0.198808491230011,0.1818298250436782,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.448256254196167,0.050000000745058,0.0497153177857399,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8254643082618713,0.273715615272522,0.1935684233903885,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.6799983382225037,0.1509009301662445,0.1461842656135559,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7112605571746826,0.1715437322854995,0.7873466610908508,284.8066101074219,285.6492004394531,291.23663330078125,286.05810546875,291.23388671875,297.46832275390625,284.79620361328125,1.0,0.3421473801136017,1.0,1.0,0.0,1.0,-1.6306911706924438,1.6306889057159424,2.166908871004125e-06,1.2535890340805054,0.9208182692527772,0.9208182692527772,0.0,76.18009948730469,49.0,10725.9375,-0.0,458.7440185546875,1.0,283.143310546875,284.3710021972656,288.79742431640625,289.6614074707031,293.1499938964844,293.1499938964844,283.1499938964844,11505.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754766464233398,1.0,0.0,0.0,2.1169471740722656,2.116955280303955,2.9902909659540455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.400146484375,0.0,296.4949951171875,1895.4371337890625,0.0,801.259033203125,0.5284723043441772,1.0,0.0,3.0,1.0,0.0
12294480,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7478469610214233,0.197187528014183,0.1800183951854705,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.4544130265712738,0.050000000745058,0.0495970472693443,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8304988741874695,0.2721540331840515,0.1922272592782974,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.683262288570404,0.1492140144109726,0.1442873328924179,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7140835523605347,0.169343888759613,0.7758931517601013,284.7498474121094,285.6399841308594,291.27508544921875,286.0804748535156,291.2723083496094,297.44500732421875,284.7419128417969,1.0,0.3363091647624969,1.0,1.0,0.0,1.0,-1.6107311248779297,1.6107289791107178,2.1166961232665926e-06,1.237706184387207,0.9146682620048524,0.9146682620048524,0.0,72.77362060546875,37.0,10722.0087890625,-0.0,437.8390808105469,1.0,283.14764404296875,284.3017578125,288.755615234375,289.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,13101.2099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406102538108826,1.0,0.0,0.0,2.2442116737365723,2.244220733642578,3.360632376825379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.19384765625,0.0,354.0312194824219,1895.4371337890625,0.0,648.5348510742188,0.5624882578849792,1.0,0.0,3.0,1.0,0.0
12294540,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7561745047569275,0.1956697106361389,0.1782751828432083,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.4650937616825104,0.050000000745058,0.0494136288762092,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.8402138352394104,0.2706497609615326,0.1909025013446808,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6906848549842834,0.1474992632865905,0.1423113793134689,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.720632016658783,0.1670590937137603,0.7638223171234131,284.6924133300781,285.62847900390625,291.3230285644531,286.1082763671875,291.3201904296875,297.42242431640625,284.6861877441406,1.0,0.3285678923130035,1.0,1.0,0.0,1.0,-1.5899591445922852,1.5899569988250732,2.065219177893596e-06,1.2211679220199585,0.9067906737327576,0.9067906737327576,0.0,67.70718383789062,37.0,10733.5029296875,-0.0,412.44622802734375,1.0,283.1494140625,284.22918701171875,288.7826843261719,289.562744140625,293.1499938964844,293.1499938964844,283.1499938964844,15191.7958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010697841644287,1.0,0.0,0.0,2.395691156387329,2.3957014083862305,3.829613888228778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.172607421875,0.0,431.9562072753906,1895.4371337890625,0.0,510.214599609375,0.5969498753547668,1.0,0.0,3.0,1.0,0.0
12294600,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.7639524340629578,0.1948689073324203,0.1773240715265274,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.4729328155517578,0.050000000745058,0.0492737591266632,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.848965048789978,0.2698339223861694,0.1901613175868988,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.6976913213729858,0.1465283781290054,0.1411641836166381,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.7267414927482605,0.1657352596521377,0.7567265629768372,284.66424560546875,285.6206970214844,291.3554077148437,286.12701416015625,291.35260009765625,297.41064453125,284.65948486328125,1.0,0.323103666305542,1.0,1.0,0.0,1.0,-1.577861189842224,1.5778591632843018,2.035603756667115e-06,1.211531400680542,0.9014182090759276,0.9014182090759276,0.0,63.922607421875,25.0,10732.92578125,-0.0,395.6916809082031,1.0,283.1497802734375,284.1942443847656,288.8332214355469,289.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16375.8408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791081547737121,1.0,0.0,0.0,2.4719443321228027,2.4719552993774414,4.07728208529079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.530517578125,0.0,475.5511474609375,1895.4371337890625,0.0,446.8194274902344,0.618624746799469,1.0,0.0,3.0,1.0,0.0
12294660,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7914786338806152,0.1933954060077667,0.1754855811595916,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.4927976131439209,0.050000000745058,0.048894315958023,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.8796475529670715,0.2682918012142181,0.1886934041976928,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.721268892288208,0.1446025669574737,0.1388078033924102,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.7485684156417847,0.1630168557167053,0.741875410079956,284.6134948730469,285.6015319824219,291.4353332519531,286.1730651855469,291.4324645996094,297.3907775878906,284.6107482910156,1.0,0.3090129196643829,1.0,1.0,0.0,1.0,-1.5527739524841309,1.5527719259262085,1.975045961444266e-06,1.1915371417999268,0.8879981637001038,0.8879981637001038,0.0,53.81800079345703,25.0,10745.7490234375,-0.0,355.7333068847656,1.0,283.1499938964844,284.1282653808594,289.0088806152344,289.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19228.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445671796798706,1.0,0.0,0.0,2.635375022888184,2.635387659072876,4.63423674545993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.325439453125,0.0,579.5736694335938,1895.4371337890625,0.0,365.2333068847656,0.653312087059021,1.0,0.0,3.0,1.0,0.0
12294720,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7914786338806152,0.1933954060077667,0.1754855811595916,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.4927976131439209,0.050000000745058,0.048894315958023,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.8796475529670715,0.2682918012142181,0.1886934041976928,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.721268892288208,0.1446025669574737,0.1388078033924102,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.7485684156417847,0.1630168557167053,0.741875410079956,284.6134948730469,285.6015319824219,291.4353332519531,286.1730651855469,291.4324645996094,297.3907775878906,284.6107482910156,1.0,0.3090129196643829,1.0,1.0,0.0,1.0,-1.5527739524841309,1.5527719259262085,1.975045961444266e-06,1.1915371417999268,0.8879981637001038,0.8879981637001038,0.0,53.81800079345703,25.0,10745.7490234375,-0.0,355.7333068847656,1.0,283.1499938964844,284.1282653808594,289.0088806152344,289.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19228.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445671796798706,1.0,0.0,0.0,2.635375022888184,2.635387659072876,4.63423674545993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.325439453125,0.0,579.5736694335938,1895.4371337890625,0.0,365.2333068847656,0.653312087059021,1.0,0.0,3.0,1.0,0.0
12294780,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.8175951838493347,0.1924100518226623,0.1742430925369262,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.5106765031814575,0.050000000745058,0.0486183650791645,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9101596474647522,0.2672098577022552,0.1876658499240875,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.7419673800468445,0.1431505233049392,0.1370600908994674,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.770557701587677,0.1608462035655975,0.7302955985069275,284.5968933105469,285.5824584960937,291.5148010253906,286.2185974121094,291.51190185546875,297.3800354003906,284.5961303710937,1.0,0.2986668944358825,1.0,1.0,0.0,1.0,-1.5337138175964355,1.5337119102478027,1.9297890503366943e-06,1.1763194799423218,0.874851644039154,0.874851644039154,0.0,46.459129333496094,25.0,10740.8349609375,-0.0,327.0074462890625,1.0,283.1499938964844,284.1066589355469,289.1766967773437,289.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,20684.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379250109195709,1.0,0.0,0.0,2.6867499351501465,2.686763048171997,4.816679961550108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.361083984375,0.0,617.9827270507812,1895.4371337890625,0.0,348.5032653808594,0.6660411953926086,1.0,0.0,3.0,1.0,0.0
12294840,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.8175951838493347,0.1924100518226623,0.1742430925369262,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.5106765031814575,0.050000000745058,0.0486183650791645,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9101596474647522,0.2672098577022552,0.1876658499240875,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.7419673800468445,0.1431505233049392,0.1370600908994674,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.770557701587677,0.1608462035655975,0.7302955985069275,284.5968933105469,285.5824584960937,291.5148010253906,286.2185974121094,291.51190185546875,297.3800354003906,284.5961303710937,1.0,0.2986668944358825,1.0,1.0,0.0,1.0,-1.5337138175964355,1.5337119102478027,1.9297890503366943e-06,1.1763194799423218,0.874851644039154,0.874851644039154,0.0,46.459129333496094,25.0,10740.8349609375,-0.0,327.0074462890625,1.0,283.1499938964844,284.1066589355469,289.1766967773437,289.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,20684.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379250109195709,1.0,0.0,0.0,2.6867499351501465,2.686763048171997,4.816679961550108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.361083984375,0.0,617.9827270507812,1895.4371337890625,0.0,348.5032653808594,0.6660411953926086,1.0,0.0,3.0,1.0,0.0
12294900,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.8287795782089233,0.1920411437749862,0.1737773567438125,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.5193869471549988,0.050000000745058,0.0485129617154598,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9256472587585448,0.2667819559574127,0.1872659027576446,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.7516863942146301,0.1425441652536392,0.1363464593887329,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7809236645698547,0.1598974764347076,0.7253543138504028,284.59735107421875,285.5729675292969,291.5543212890625,286.2411804199219,291.55145263671875,297.3768920898437,284.5976257324219,1.0,0.2944748997688293,1.0,1.0,0.0,1.0,-1.525758147239685,1.5257562398910522,1.911096205731156e-06,1.1699658632278442,0.8684432506561279,0.8684432506561279,0.0,43.63676071166992,25.0,10734.638671875,-0.0,315.86248779296875,1.0,283.1499938964844,284.107421875,289.24127197265625,289.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,20943.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401626884937286,1.0,0.0,0.0,2.679728031158448,2.679741144180298,4.791535843651218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.574951171875,0.0,615.1644897460938,1895.4371337890625,0.0,353.2613525390625,0.6672908067703247,1.0,0.0,3.0,1.0,0.0
12294960,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997009277344,0.8393555283546448,0.1917370706796646,0.1733912080526352,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.5279213786125183,0.050000000745058,0.0484235621988773,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.940470814704895,0.2664095461368561,0.1869218796491623,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.599609375,0.7610995173454285,0.1419982314109802,0.1357126981019973,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.7907682657241821,0.1590165942907333,0.7208312749862671,284.5997314453125,285.5635070800781,291.59375,286.2636108398437,291.5908508300781,297.3747863769531,284.6001892089844,1.0,0.2908159494400024,1.0,1.0,0.0,1.0,-1.518582463264465,1.5185805559158323,1.8943342183774805e-06,1.1642330884933472,0.86213618516922,0.86213618516922,0.0,41.23545455932617,25.0,10738.5048828125,-0.0,306.27734375,1.0,283.1499938964844,284.10870361328125,289.291259765625,290.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,21267.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444410502910614,1.0,0.0,0.0,2.6763229370117188,2.6763362884521484,4.779367372975685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.458984375,0.0,614.8936157226562,1895.4371337890625,0.0,362.4593505859375,0.6639286279678345,1.0,0.0,3.0,1.0,0.0
12295020,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8591111898422241,0.1912869215011596,0.1728074550628662,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.5439209342002869,0.050000000745058,0.0482831448316574,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.965521275997162,0.2657886743545532,0.186358094215393,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7785965800285339,0.1410478204488754,0.1346302330493927,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.8083885908126831,0.1574104577302932,0.7127389907836914,284.6147766113281,285.544677734375,291.6722106933594,286.3080444335937,291.6693115234375,297.372802734375,284.61602783203125,1.0,0.2847958207130432,1.0,1.0,0.0,1.0,-1.5060206651687622,1.5060187578201294,1.865213903329277e-06,1.1541917324066162,0.8499580025672913,0.8499580025672913,0.0,37.44080352783203,25.0,10737.498046875,-0.0,290.7519226074219,1.0,283.1499938964844,284.1257629394531,289.352294921875,290.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,21241.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45396688580513,1.0,0.0,0.0,2.6266098022460938,2.626622676849365,4.6034611500545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.5888671875,0.0,585.337646484375,1895.4371337890625,0.0,383.98724365234375,0.652363657951355,1.0,0.0,3.0,1.0,0.0
12295080,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8591111898422241,0.1912869215011596,0.1728074550628662,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.5439209342002869,0.050000000745058,0.0482831448316574,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.965521275997162,0.2657886743545532,0.186358094215393,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7785965800285339,0.1410478204488754,0.1346302330493927,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.8083885908126831,0.1574104577302932,0.7127389907836914,284.6147766113281,285.544677734375,291.6722106933594,286.3080444335937,291.6693115234375,297.372802734375,284.61602783203125,1.0,0.2847958207130432,1.0,1.0,0.0,1.0,-1.5060206651687622,1.5060187578201294,1.865213903329277e-06,1.1541917324066162,0.8499580025672913,0.8499580025672913,0.0,37.44080352783203,25.0,10737.498046875,-0.0,290.7519226074219,1.0,283.1499938964844,284.1257629394531,289.352294921875,290.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,21241.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45396688580513,1.0,0.0,0.0,2.6266098022460938,2.626622676849365,4.6034611500545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.5888671875,0.0,585.337646484375,1895.4371337890625,0.0,383.98724365234375,0.652363657951355,1.0,0.0,3.0,1.0,0.0
12295140,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.8767656087875366,0.1910130679607391,0.1724271476268768,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.5578649640083313,0.050000000745058,0.0481814257800579,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.9839429259300232,0.2652914226055145,0.1859170198440551,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7937706708908081,0.1402445584535598,0.1337364614009857,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.8222144842147827,0.1559615284204483,0.7055976390838623,284.6381530761719,285.5259704589844,291.7501220703125,286.35186767578125,291.7472229003906,297.37274169921875,284.6399841308594,1.0,0.2801171243190765,1.0,1.0,0.0,1.0,-1.495265245437622,1.4952634572982788,1.840506342887238e-06,1.1455880403518677,0.838398814201355,0.838398814201355,0.0,34.66223907470703,25.0,10737.0791015625,-0.0,278.85009765625,1.0,283.1499938964844,284.1532287597656,289.382568359375,290.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,20810.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603658616542816,1.0,0.0,0.0,2.5527472496032715,2.5527596473693848,4.348194977410458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.40771484375,0.0,541.2369995117188,1895.4371337890625,0.0,399.089599609375,0.634958803653717,1.0,0.0,3.0,1.0,0.0
12295200,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.8767656087875366,0.1910130679607391,0.1724271476268768,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.5578649640083313,0.050000000745058,0.0481814257800579,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.9839429259300232,0.2652914226055145,0.1859170198440551,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7937706708908081,0.1402445584535598,0.1337364614009857,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.8222144842147827,0.1559615284204483,0.7055976390838623,284.6381530761719,285.5259704589844,291.7501220703125,286.35186767578125,291.7472229003906,297.37274169921875,284.6399841308594,1.0,0.2801171243190765,1.0,1.0,0.0,1.0,-1.495265245437622,1.4952634572982788,1.840506342887238e-06,1.1455880403518677,0.838398814201355,0.838398814201355,0.0,34.66223907470703,25.0,10737.0791015625,-0.0,278.85009765625,1.0,283.1499938964844,284.1532287597656,289.382568359375,290.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,20810.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603658616542816,1.0,0.0,0.0,2.5527472496032715,2.5527596473693848,4.348194977410458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.40771484375,0.0,541.2369995117188,1895.4371337890625,0.0,399.089599609375,0.634958803653717,1.0,0.0,3.0,1.0,0.0
12295260,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8919530510902405,0.1908907741308212,0.1722136288881302,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.5694670081138611,0.050000000745058,0.0481073185801506,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.996944785118103,0.2648882865905761,0.1855661123991012,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8063562512397766,0.1395581066608429,0.1329867988824844,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8331193327903748,0.1546328514814376,0.6991612315177917,284.667724609375,285.5074157714844,291.82745361328125,286.3951110839844,291.8245544433594,297.3739013671875,284.6700134277344,1.0,0.2764297425746918,1.0,1.0,0.0,1.0,-1.485871195793152,1.485869288444519,1.819094109123398e-06,1.138067364692688,0.8275238871574402,0.8275238871574402,0.0,32.60990524291992,25.0,10736.6943359375,-0.0,269.5337219238281,1.0,283.1499938964844,284.1884765625,289.4052429199219,290.18878173828125,293.1499938964844,293.1499938964844,283.1499938964844,20113.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623421728610992,1.0,0.0,0.0,2.46463394165039,2.4646453857421875,4.053201507758786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.956787109375,0.0,490.7189025878906,1895.4371337890625,0.0,403.8712158203125,0.6170703768730164,1.0,0.0,3.0,1.0,0.0
12295320,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8919530510902405,0.1908907741308212,0.1722136288881302,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.5694670081138611,0.050000000745058,0.0481073185801506,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.996944785118103,0.2648882865905761,0.1855661123991012,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8063562512397766,0.1395581066608429,0.1329867988824844,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8331193327903748,0.1546328514814376,0.6991612315177917,284.667724609375,285.5074157714844,291.82745361328125,286.3951110839844,291.8245544433594,297.3739013671875,284.6700134277344,1.0,0.2764297425746918,1.0,1.0,0.0,1.0,-1.485871195793152,1.485869288444519,1.819094109123398e-06,1.138067364692688,0.8275238871574402,0.8275238871574402,0.0,32.60990524291992,25.0,10736.6943359375,-0.0,269.5337219238281,1.0,283.1499938964844,284.1884765625,289.4052429199219,290.18878173828125,293.1499938964844,293.1499938964844,283.1499938964844,20113.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623421728610992,1.0,0.0,0.0,2.46463394165039,2.4646453857421875,4.053201507758786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.956787109375,0.0,490.7189025878906,1895.4371337890625,0.0,403.8712158203125,0.6170703768730164,1.0,0.0,3.0,1.0,0.0
12295380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.8998723030090332,0.1908768117427826,0.172147661447525,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.575363278388977,0.050000000745058,0.0480726547539234,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9971807599067688,0.2651455402374267,0.1809592694044113,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8120969533920288,0.138952374458313,0.1323631703853607,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.8377537727355957,0.1533908993005752,0.6933375597000122,284.6922302246094,285.4889831542969,291.9041748046875,286.4377136230469,291.9012756347656,297.37548828125,284.69403076171875,1.0,0.2732938528060913,1.0,1.0,0.0,1.0,-1.4724926948547363,1.472490906715393,1.7889249193103751e-06,1.1273998022079468,0.8171970844268799,0.8171970844268799,0.0,31.48514175415039,25.0,10723.0400390625,-0.0,260.9603881835937,1.0,283.1499938964844,284.2161560058594,289.4342346191406,290.2160949707031,293.1499938964844,293.1499938964844,283.1499938964844,19752.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615145325660705,1.0,0.0,0.0,2.398815393447876,2.398826360702514,3.839608950784168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.757080078125,0.0,455.8787841796875,1895.4371337890625,0.0,401.8618469238281,0.6020776629447937,1.0,0.0,3.0,1.0,0.0
12295440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.8998723030090332,0.1908768117427826,0.172147661447525,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.575363278388977,0.050000000745058,0.0480726547539234,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9971807599067688,0.2651455402374267,0.1809592694044113,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8120969533920288,0.138952374458313,0.1323631703853607,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.8377537727355957,0.1533908993005752,0.6933375597000122,284.6922302246094,285.4889831542969,291.9041748046875,286.4377136230469,291.9012756347656,297.37548828125,284.69403076171875,1.0,0.2732938528060913,1.0,1.0,0.0,1.0,-1.4724926948547363,1.472490906715393,1.7889249193103751e-06,1.1273998022079468,0.8171970844268799,0.8171970844268799,0.0,31.48514175415039,25.0,10723.0400390625,-0.0,260.9603881835937,1.0,283.1499938964844,284.2161560058594,289.4342346191406,290.2160949707031,293.1499938964844,293.1499938964844,283.1499938964844,19752.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615145325660705,1.0,0.0,0.0,2.398815393447876,2.398826360702514,3.839608950784168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.757080078125,0.0,455.8787841796875,1895.4371337890625,0.0,401.8618469238281,0.6020776629447937,1.0,0.0,3.0,1.0,0.0
12295500,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9031197428703308,0.1909019351005554,0.172147512435913,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.5777273774147034,0.050000000745058,0.0480592548847198,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9965884685516356,0.2657177746295929,0.1786360293626785,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.814281165599823,0.1386738568544387,0.1320786327123642,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.8394695520401001,0.1528047323226928,0.690590500831604,284.70318603515625,285.4798583984375,291.9423217773437,286.458740234375,291.9394226074219,297.3760681152344,284.7049560546875,1.0,0.2718808352947235,1.0,1.0,0.0,1.0,-1.4660369157791138,1.4660351276397705,1.774465431481076e-06,1.1222338676452637,0.8122207522392273,0.8122207522392273,0.0,31.0270938873291,25.0,10716.66015625,-0.0,257.0884704589844,1.0,283.1499938964844,284.2287902832031,289.4512939453125,290.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,19619.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605540931224823,1.0,0.0,0.0,2.369407415390014,2.369418144226074,3.746043546470901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.86279296875,0.0,441.0115051269531,1895.4371337890625,0.0,399.5426025390625,0.5954301357269287,1.0,0.0,3.0,1.0,0.0
12295560,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.9062371253967284,0.1909502148628235,0.1721689403057098,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.5799058079719543,0.050000000745058,0.0480471402406692,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9959840774536132,0.2664496600627899,0.1764801293611526,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8162688612937927,0.138411745429039,0.1318110078573227,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8410201072692871,0.1522426456212997,0.6879595518112183,284.7139892578125,285.4707336425781,291.98028564453125,286.4796447753906,291.9773864746094,297.3768920898437,284.7157287597656,1.0,0.2705665528774261,1.0,1.0,0.0,1.0,-1.4599798917770386,1.459978103637695,1.7609639826332568e-06,1.1173826456069946,0.8073779344558716,0.8073779344558716,0.0,30.609359741210938,25.0,10712.7568359375,-0.0,253.5119781494141,1.0,283.1499938964844,284.2411499023437,289.4700622558594,290.2495422363281,293.1499938964844,293.1499938964844,283.1499938964844,19510.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594756960868835,1.0,0.0,0.0,2.3418424129486084,2.341853141784668,3.659389733456919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.92236328125,0.0,427.4530334472656,1895.4371337890625,0.0,396.9541931152344,0.5892271995544434,1.0,0.0,3.0,1.0,0.0
12295620,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.912194550037384,0.1911161392927169,0.1722765266895294,297.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.5837758183479309,0.050000000745058,0.0480261370539665,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.994766891002655,0.2681770026683807,0.1726153343915939,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8197593688964844,0.1379352658987045,0.1313241273164749,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8436872959136963,0.1511813700199127,0.6830078363418579,284.7352905273437,285.45263671875,292.05572509765625,286.5209045410156,292.0528259277344,297.3794250488281,284.737060546875,1.0,0.2681944966316223,1.0,1.0,0.0,1.0,-1.4489145278930664,1.4489127397537231,1.7364652649121126e-06,1.108513593673706,0.7980793714523315,0.7980793714523315,0.0,29.87613868713379,25.0,10711.138671875,-0.0,247.1216735839844,1.0,283.1499938964844,284.2652587890625,289.51153564453125,290.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,19342.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575274586677551,1.0,0.0,0.0,2.2909812927246094,2.2909915447235107,3.502163679058868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.33349609375,0.0,403.349609375,1895.4371337890625,0.0,392.3200073242188,0.5778493285179138,1.0,0.0,3.0,1.0,0.0
