time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.912194550037384,0.1911161392927169,0.1722765266895294,297.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.5837758183479309,0.050000000745058,0.0480261370539665,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.994766891002655,0.2681770026683807,0.1726153343915939,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8197593688964844,0.1379352658987045,0.1313241273164749,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8436872959136963,0.1511813700199127,0.6830078363418579,284.7352905273437,285.45263671875,292.05572509765625,286.5209045410156,292.0528259277344,297.3794250488281,284.737060546875,1.0,0.2681944966316223,1.0,1.0,0.0,1.0,-1.4489145278930664,1.4489127397537231,1.7364652649121126e-06,1.108513593673706,0.7980793714523315,0.7980793714523315,0.0,29.87613868713379,25.0,10711.138671875,-0.0,247.1216735839844,1.0,283.1499938964844,284.2652587890625,289.51153564453125,290.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,19342.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575274586677551,1.0,0.0,0.0,2.2909812927246094,2.2909915447235107,3.502163679058868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.33349609375,0.0,403.349609375,1895.4371337890625,0.0,392.3200073242188,0.5778493285179138,1.0,0.0,3.0,1.0,0.0
12295740,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9177162647247314,0.1913750767707824,0.1724710762500763,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.5870771408081055,0.050000000745058,0.0480087213218212,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.9935780167579652,0.2700804769992828,0.1692848652601242,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8227189779281616,0.1375224441289901,0.1309012025594711,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8458380103111267,0.1501917392015457,0.6784115433692932,284.7564697265625,285.4346923828125,292.1304931640625,286.5614624023437,292.1275939941406,297.3830261230469,284.7582702636719,1.0,0.2661226093769073,1.0,1.0,0.0,1.0,-1.4391028881072998,1.439101219177246,1.7149211544165157e-06,1.100640892982483,0.7892997860908508,0.7892997860908508,0.0,29.25790023803711,28.0,10716.66796875,-0.0,241.60757446289065,1.0,283.1499938964844,284.2889099121094,289.5555419921875,290.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,19219.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563209116458893,1.0,0.0,0.0,2.24459195137024,2.244601964950561,3.3617715189393493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.220703125,0.0,382.3423767089844,1895.4371337890625,0.0,389.4766845703125,0.5675421357154846,1.0,0.0,3.0,1.0,0.0
12295800,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9177162647247314,0.1913750767707824,0.1724710762500763,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.5870771408081055,0.050000000745058,0.0480087213218212,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.9935780167579652,0.2700804769992828,0.1692848652601242,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8227189779281616,0.1375224441289901,0.1309012025594711,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8458380103111267,0.1501917392015457,0.6784115433692932,284.7564697265625,285.4346923828125,292.1304931640625,286.5614624023437,292.1275939941406,297.3830261230469,284.7582702636719,1.0,0.2661226093769073,1.0,1.0,0.0,1.0,-1.4391028881072998,1.439101219177246,1.7149211544165157e-06,1.100640892982483,0.7892997860908508,0.7892997860908508,0.0,29.25790023803711,28.0,10716.66796875,-0.0,241.60757446289065,1.0,283.1499938964844,284.2889099121094,289.5555419921875,290.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,19219.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563209116458893,1.0,0.0,0.0,2.24459195137024,2.244601964950561,3.3617715189393493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.220703125,0.0,382.3423767089844,1895.4371337890625,0.0,389.4766845703125,0.5675421357154846,1.0,0.0,3.0,1.0,0.0
12295860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9178491830825806,0.1917299032211303,0.1727683842182159,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.586776852607727,0.050000000745058,0.0480103455483913,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9936920404434204,0.2716543078422546,0.1695891916751861,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8217021226882935,0.1371759176254272,0.1305589228868484,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8437961339950562,0.1492609232664108,0.6741859316825867,284.7796325683594,285.4169006347656,292.2045288085937,286.6012878417969,292.20166015625,297.3867492675781,284.78179931640625,1.0,0.2655568420886993,1.0,1.0,0.0,1.0,-1.4343397617340088,1.434338092803955,1.7044681044353638e-06,1.0967613458633425,0.7810716032981873,0.7810716032981873,0.0,29.21196556091309,31.0,10751.1875,-0.0,239.5763397216797,1.0,283.1499938964844,284.3144836425781,289.5997009277344,290.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,19122.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559938013553619,1.0,0.0,0.0,2.2017157077789307,2.201725482940674,3.2345647582587844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.184326171875,0.0,363.6915588378906,1895.4371337890625,0.0,388.7093200683594,0.5580651164054871,1.0,0.0,3.0,1.0,0.0
12295920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9178491830825806,0.1917299032211303,0.1727683842182159,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.586776852607727,0.050000000745058,0.0480103455483913,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9936920404434204,0.2716543078422546,0.1695891916751861,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8217021226882935,0.1371759176254272,0.1305589228868484,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8437961339950562,0.1492609232664108,0.6741859316825867,284.7796325683594,285.4169006347656,292.2045288085937,286.6012878417969,292.20166015625,297.3867492675781,284.78179931640625,1.0,0.2655568420886993,1.0,1.0,0.0,1.0,-1.4343397617340088,1.434338092803955,1.7044681044353638e-06,1.0967613458633425,0.7810716032981873,0.7810716032981873,0.0,29.21196556091309,31.0,10751.1875,-0.0,239.5763397216797,1.0,283.1499938964844,284.3144836425781,289.5997009277344,290.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,19122.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559938013553619,1.0,0.0,0.0,2.2017157077789307,2.201725482940674,3.2345647582587844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.184326171875,0.0,363.6915588378906,1895.4371337890625,0.0,388.7093200683594,0.5580651164054871,1.0,0.0,3.0,1.0,0.0
12295980,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9130151271820068,0.1921814084053039,0.1731696426868438,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.5831533074378967,0.050000000745058,0.0480296313762664,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9949753284454346,0.2721211314201355,0.173240453004837,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8170164823532104,0.1368935257196426,0.1302960366010666,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.837928831577301,0.1483563035726547,0.6702035665512085,284.8063049316406,285.3993225097656,292.27783203125,286.6403503417969,292.2749938964844,297.3892822265625,284.8087158203125,1.0,0.2662172615528106,1.0,1.0,0.0,1.0,-1.4341295957565308,1.4341278076171875,1.703951397757919e-06,1.096534013748169,0.7734599113464355,0.7734599113464355,0.0,29.695051193237305,25.0,10815.083984375,-0.0,240.67124938964844,1.0,283.1499938964844,284.3427124023437,289.6439514160156,290.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,19037.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567101001739502,1.0,0.0,0.0,2.161972761154175,2.161982297897339,3.118845199878706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0087890625,0.0,347.005126953125,1895.4371337890625,0.0,390.3916320800781,0.5493107438087463,1.0,0.0,3.0,1.0,0.0
12296040,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9130151271820068,0.1921814084053039,0.1731696426868438,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.5831533074378967,0.050000000745058,0.0480296313762664,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9949753284454346,0.2721211314201355,0.173240453004837,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8170164823532104,0.1368935257196426,0.1302960366010666,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.837928831577301,0.1483563035726547,0.6702035665512085,284.8063049316406,285.3993225097656,292.27783203125,286.6403503417969,292.2749938964844,297.3892822265625,284.8087158203125,1.0,0.2662172615528106,1.0,1.0,0.0,1.0,-1.4341295957565308,1.4341278076171875,1.703951397757919e-06,1.096534013748169,0.7734599113464355,0.7734599113464355,0.0,29.695051193237305,25.0,10815.083984375,-0.0,240.67124938964844,1.0,283.1499938964844,284.3427124023437,289.6439514160156,290.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,19037.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567101001739502,1.0,0.0,0.0,2.161972761154175,2.161982297897339,3.118845199878706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0087890625,0.0,347.005126953125,1895.4371337890625,0.0,390.3916320800781,0.5493107438087463,1.0,0.0,3.0,1.0,0.0
12296100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9142361879348756,0.1924367845058441,0.173388123512268,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.5836639404296875,0.050000000745058,0.0480268932878971,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9948046803474426,0.27211394906044,0.1727282404899597,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8173585534095764,0.1367699056863784,0.1301719099283218,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8377245664596558,0.1479014307260513,0.6681603193283081,284.8193664550781,285.3905944824219,292.314208984375,286.6596069335937,292.3113708496094,297.39044189453125,284.8212280273437,1.0,0.2654715478420257,1.0,1.0,0.0,1.0,-1.4311771392822266,1.4311754703521729,1.6975824337350789e-06,1.0942175388336182,0.7698714733123779,0.7698714733123779,0.0,29.57439422607422,25.0,10833.037109375,-0.0,239.1902770996093,1.0,283.1499938964844,284.3558044433594,289.665771484375,290.452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18997.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574568271636963,1.0,0.0,0.0,2.14319372177124,2.1432032585144043,3.064899942728516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.20947265625,0.0,339.3133850097656,1895.4371337890625,0.0,392.1529235839844,0.5451822876930237,1.0,0.0,3.0,1.0,0.0
12296160,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9185532927513124,0.1927088350057602,0.1736122667789459,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.5861336588859558,0.050000000745058,0.0480137877166271,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.99393230676651,0.2724862098693847,0.1702402234077453,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8199532628059387,0.1366569101810455,0.130046933889389,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8398045301437378,0.147451177239418,0.6660663485527039,284.8294372558594,285.3819274902344,292.3503723144531,286.6786804199219,292.3475341796875,297.3919677734375,284.8309631347656,1.0,0.2641342282295227,1.0,1.0,0.0,1.0,-1.4257818460464478,1.425780177116394,1.685910319793038e-06,1.0899101495742798,0.7663787007331848,0.7663787007331848,0.0,29.14696884155273,28.0,10833.1962890625,-0.0,235.997314453125,1.0,283.1499938964844,284.3664855957031,289.68621826171875,290.47509765625,293.1499938964844,293.1499938964844,283.1499938964844,18961.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582962691783905,1.0,0.0,0.0,2.1250522136688232,2.125061511993408,3.013232117154985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.68310546875,0.0,332.0085144042969,1895.4371337890625,0.0,394.142333984375,0.5412023067474365,1.0,0.0,3.0,1.0,0.0
12296220,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9197306632995604,0.1933157444000244,0.1741361767053604,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.5862024426460266,0.050000000745058,0.048013474792242,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9939068555831908,0.2736675441265106,0.1701707988977432,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8196636438369751,0.1364756971597671,0.1298606842756271,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8383393883705139,0.1466003060340881,0.6621747612953186,284.8504638671875,285.3646850585937,292.4220886230469,286.7161865234375,292.4192810058594,297.39501953125,284.8525390625,1.0,0.2636497318744659,1.0,1.0,0.0,1.0,-1.4214262962341309,1.4214246273040771,1.676415877227555e-06,1.0863218307495115,0.7597691416740417,0.7597691416740417,0.0,29.059307098388672,31.0,10866.8564453125,-0.0,234.0595092773437,1.0,283.1499938964844,284.3897705078125,289.7228088378906,290.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18895.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596622586250305,1.0,0.0,0.0,2.090538740158081,2.090548038482666,2.9161498105168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.878662109375,0.0,318.42578125,1895.4371337890625,0.0,397.40081787109375,0.5336487293243408,1.0,0.0,3.0,1.0,0.0
12296280,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9197306632995604,0.1933157444000244,0.1741361767053604,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.5862024426460266,0.050000000745058,0.048013474792242,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9939068555831908,0.2736675441265106,0.1701707988977432,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8196636438369751,0.1364756971597671,0.1298606842756271,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8383393883705139,0.1466003060340881,0.6621747612953186,284.8504638671875,285.3646850585937,292.4220886230469,286.7161865234375,292.4192810058594,297.39501953125,284.8525390625,1.0,0.2636497318744659,1.0,1.0,0.0,1.0,-1.4214262962341309,1.4214246273040771,1.676415877227555e-06,1.0863218307495115,0.7597691416740417,0.7597691416740417,0.0,29.059307098388672,31.0,10866.8564453125,-0.0,234.0595092773437,1.0,283.1499938964844,284.3897705078125,289.7228088378906,290.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18895.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596622586250305,1.0,0.0,0.0,2.090538740158081,2.090548038482666,2.9161498105168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.878662109375,0.0,318.42578125,1895.4371337890625,0.0,397.40081787109375,0.5336487293243408,1.0,0.0,3.0,1.0,0.0
12296340,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9155938625335692,0.1940171420574188,0.1747604459524154,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.5827714204788208,0.050000000745058,0.0480317957699298,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9951007962226868,0.2740603387355804,0.1736235171556472,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8154832124710083,0.1363523751497268,0.1297485381364822,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8329238295555115,0.1457917243242263,0.658600389957428,284.8759765625,285.3476867675781,292.49298095703125,286.7528686523437,292.4902038574219,297.3973999023437,284.8783264160156,1.0,0.2643923461437225,1.0,1.0,0.0,1.0,-1.42191481590271,1.4219131469726562,1.6773979041317943e-06,1.086642503738403,0.7537645101547241,0.7537645101547241,0.0,29.53019523620605,25.0,10933.5380859375,-0.0,235.3924560546875,1.0,283.1499938964844,284.41650390625,289.7590026855469,290.5551147460937,293.1499938964844,293.1499938964844,283.1499938964844,18827.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608522057533264,1.0,0.0,0.0,2.0585944652557373,2.058603525161743,2.827710829933494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.760986328125,0.0,306.1816711425781,1895.4371337890625,0.0,400.2610778808594,0.5266633033752441,1.0,0.0,3.0,1.0,0.0
12296400,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9155938625335692,0.1940171420574188,0.1747604459524154,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.5827714204788208,0.050000000745058,0.0480317957699298,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9951007962226868,0.2740603387355804,0.1736235171556472,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8154832124710083,0.1363523751497268,0.1297485381364822,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8329238295555115,0.1457917243242263,0.658600389957428,284.8759765625,285.3476867675781,292.49298095703125,286.7528686523437,292.4902038574219,297.3973999023437,284.8783264160156,1.0,0.2643923461437225,1.0,1.0,0.0,1.0,-1.42191481590271,1.4219131469726562,1.6773979041317943e-06,1.086642503738403,0.7537645101547241,0.7537645101547241,0.0,29.53019523620605,25.0,10933.5380859375,-0.0,235.3924560546875,1.0,283.1499938964844,284.41650390625,289.7590026855469,290.5551147460937,293.1499938964844,293.1499938964844,283.1499938964844,18827.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608522057533264,1.0,0.0,0.0,2.0585944652557373,2.058603525161743,2.827710829933494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.760986328125,0.0,306.1816711425781,1895.4371337890625,0.0,400.2610778808594,0.5266633033752441,1.0,0.0,3.0,1.0,0.0
12296460,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9219446182250975,0.1948217898607254,0.1754391342401504,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.585923969745636,0.050000000745058,0.0480149909853935,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9940094351768494,0.2744792103767395,0.1704524457454681,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8189159035682678,0.1362702250480651,0.1296454817056656,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8351298570632935,0.144994169473648,0.6549294590950012,284.8978576660156,285.33087158203125,292.5630187988281,286.7887268066406,292.5602722167969,297.4002380371094,284.8992614746094,1.0,0.2624024152755737,1.0,1.0,0.0,1.0,-1.414379358291626,1.4143776893615725,1.6612611943855882e-06,1.0806502103805542,0.7482625246047974,0.7482625246047974,0.0,28.973052978515625,28.0,10954.8525390625,-0.0,231.0782012939453,1.0,283.1499938964844,284.43853759765625,289.79559326171875,290.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18761.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622480273246765,1.0,0.0,0.0,2.0291550159454346,2.0291638374328613,2.747412395365245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.0908203125,0.0,295.18316650390625,1895.4371337890625,0.0,403.6421508789063,0.520233154296875,1.0,0.0,3.0,1.0,0.0
12296520,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9219446182250975,0.1948217898607254,0.1754391342401504,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.585923969745636,0.050000000745058,0.0480149909853935,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9940094351768494,0.2744792103767395,0.1704524457454681,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8189159035682678,0.1362702250480651,0.1296454817056656,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8351298570632935,0.144994169473648,0.6549294590950012,284.8978576660156,285.33087158203125,292.5630187988281,286.7887268066406,292.5602722167969,297.4002380371094,284.8992614746094,1.0,0.2624024152755737,1.0,1.0,0.0,1.0,-1.414379358291626,1.4143776893615725,1.6612611943855882e-06,1.0806502103805542,0.7482625246047974,0.7482625246047974,0.0,28.973052978515625,28.0,10954.8525390625,-0.0,231.0782012939453,1.0,283.1499938964844,284.43853759765625,289.79559326171875,290.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18761.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622480273246765,1.0,0.0,0.0,2.0291550159454346,2.0291638374328613,2.747412395365245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.0908203125,0.0,295.18316650390625,1895.4371337890625,0.0,403.6421508789063,0.520233154296875,1.0,0.0,3.0,1.0,0.0
12296580,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9241435527801514,0.1958068013191223,0.1762757301330566,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5862308144569397,0.050000000745058,0.0480134151875972,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9938963651657104,0.2757870554924011,0.1701424568891525,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.819180965423584,0.1362394094467163,0.1296011209487915,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.834134578704834,0.14425790309906,0.6515378952026367,284.9173583984375,285.31427001953125,292.6321716308594,286.82373046875,292.62945556640625,297.4033508300781,284.9193420410156,1.0,0.2620106041431427,1.0,1.0,0.0,1.0,-1.410879373550415,1.410877704620361,1.6536664588784331e-06,1.0777299404144287,0.743202805519104,0.743202805519104,0.0,28.868797302246094,31.0,10992.259765625,-0.0,229.4610290527344,1.0,283.1499938964844,284.4598083496094,289.8288879394531,290.6315002441406,293.1499938964844,293.1499938964844,283.1499938964844,18701.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632882475852966,1.0,0.0,0.0,2.0019426345825195,2.001951217651367,2.674216545983654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.128662109375,0.0,285.269287109375,1895.4371337890625,0.0,406.1803283691406,0.514303982257843,1.0,0.0,3.0,1.0,0.0
12296640,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9241435527801514,0.1958068013191223,0.1762757301330566,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5862308144569397,0.050000000745058,0.0480134151875972,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9938963651657104,0.2757870554924011,0.1701424568891525,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.819180965423584,0.1362394094467163,0.1296011209487915,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.834134578704834,0.14425790309906,0.6515378952026367,284.9173583984375,285.31427001953125,292.6321716308594,286.82373046875,292.62945556640625,297.4033508300781,284.9193420410156,1.0,0.2620106041431427,1.0,1.0,0.0,1.0,-1.410879373550415,1.410877704620361,1.6536664588784331e-06,1.0777299404144287,0.743202805519104,0.743202805519104,0.0,28.868797302246094,31.0,10992.259765625,-0.0,229.4610290527344,1.0,283.1499938964844,284.4598083496094,289.8288879394531,290.6315002441406,293.1499938964844,293.1499938964844,283.1499938964844,18701.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632882475852966,1.0,0.0,0.0,2.0019426345825195,2.001951217651367,2.674216545983654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.128662109375,0.0,285.269287109375,1895.4371337890625,0.0,406.1803283691406,0.514303982257843,1.0,0.0,3.0,1.0,0.0
12296700,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.923170804977417,0.1963638216257095,0.1767638027667999,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.585006594657898,0.050000000745058,0.0480198971927166,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.994340181350708,0.2761988937854767,0.1713782697916031,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8177797794342041,0.1362445056438446,0.1296058595180511,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8320944309234619,0.1439104527235031,0.6499842405319214,284.9290771484375,285.3060607910156,292.6664123535156,286.8409118652344,292.6636962890625,297.40478515625,284.9311828613281,1.0,0.2622937560081482,1.0,1.0,0.0,1.0,-1.411096215248108,1.4110945463180542,1.6540865317438147e-06,1.0778602361679075,0.740890622138977,0.740890622138977,0.0,29.035682678222656,31.0,11024.8251953125,-0.0,229.94647216796875,1.0,283.1499938964844,284.471923828125,289.84576416015625,290.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,18669.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637535214424133,1.0,0.0,0.0,1.9892576932907104,1.989266276359558,2.640435070588865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.205810546875,0.0,280.7152404785156,1895.4371337890625,0.0,407.32073974609375,0.5115382075309753,1.0,0.0,3.0,1.0,0.0
12296760,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.921123743057251,0.1969512104988098,0.1772865653038025,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.5830629467964172,0.050000000745058,0.0480303019285202,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9950051307678224,0.2763625085353851,0.1733316779136657,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8155770897865295,0.1362627744674682,0.1296271085739135,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8292615413665771,0.143570140004158,0.6484920978546143,284.9415283203125,285.29791259765625,292.7004089355469,286.8578491210937,292.6977233886719,297.4060974121094,284.9437866210937,1.0,0.2628570199012756,1.0,1.0,0.0,1.0,-1.4123144149780271,1.4123128652572632,1.6566438034715247e-06,1.0787911415100098,0.7387222051620483,0.7387222051620483,0.0,29.319530487060547,34.0,11064.0595703125,-0.0,231.10450744628903,1.0,283.1499938964844,284.484619140625,289.8631896972656,290.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18637.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643089771270752,1.0,0.0,0.0,1.9771994352340696,1.977207899093628,2.608520901503653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.5693359375,0.0,276.4245300292969,1895.4371337890625,0.0,408.6864013671875,0.5089073181152344,1.0,0.0,3.0,1.0,0.0
12296820,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9142823219299316,0.198199063539505,0.1784140318632125,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5772683024406433,0.050000000745058,0.048062290996313,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9967086315155028,0.2758255302906036,0.1790901273488998,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.808971107006073,0.1363366097211837,0.1297169178724289,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.821505606174469,0.1428951472043991,0.6456122398376465,284.96826171875,285.28173828125,292.7677001953125,286.8910522460937,292.7650756835937,297.4085693359375,284.970703125,1.0,0.2647242546081543,1.0,1.0,0.0,1.0,-1.4172677993774414,1.4172661304473877,1.6671552884872654e-06,1.0826642513275146,0.7348285913467407,0.7348285913467407,0.0,30.21442413330078,25.0,11159.576171875,-0.0,235.20703125,1.0,283.1499938964844,284.5112609863281,289.8995056152344,290.7127380371094,293.1499938964844,293.1499938964844,283.1499938964844,18570.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659648537635803,1.0,0.0,0.0,1.955036878585816,1.955045223236084,2.5503706524432346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.208251953125,0.0,268.6291198730469,1895.4371337890625,0.0,412.7847290039063,0.5040642619132996,1.0,0.0,3.0,1.0,0.0
12296880,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9142823219299316,0.198199063539505,0.1784140318632125,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.5772683024406433,0.050000000745058,0.048062290996313,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9967086315155028,0.2758255302906036,0.1790901273488998,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.808971107006073,0.1363366097211837,0.1297169178724289,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.821505606174469,0.1428951472043991,0.6456122398376465,284.96826171875,285.28173828125,292.7677001953125,286.8910522460937,292.7650756835937,297.4085693359375,284.970703125,1.0,0.2647242546081543,1.0,1.0,0.0,1.0,-1.4172677993774414,1.4172661304473877,1.6671552884872654e-06,1.0826642513275146,0.7348285913467407,0.7348285913467407,0.0,30.21442413330078,25.0,11159.576171875,-0.0,235.20703125,1.0,283.1499938964844,284.5112609863281,289.8995056152344,290.7127380371094,293.1499938964844,293.1499938964844,283.1499938964844,18570.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659648537635803,1.0,0.0,0.0,1.955036878585816,1.955045223236084,2.5503706524432346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.208251953125,0.0,268.6291198730469,1895.4371337890625,0.0,412.7847290039063,0.5040642619132996,1.0,0.0,3.0,1.0,0.0
12296940,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9230730533599854,0.1995071321725845,0.1795545369386673,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.58143150806427,0.050000000745058,0.0480391681194305,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955264329910278,0.2755625545978546,0.1749631315469741,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8140015006065369,0.1364379823207855,0.12978495657444,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8249835968017578,0.1422104239463806,0.6424350738525391,284.9881896972656,285.2658386230469,292.8340148925781,286.92333984375,292.8314208984375,297.4122314453125,284.9891662597656,1.0,0.2624440193176269,1.0,1.0,0.0,1.0,-1.4099321365356443,1.4099304676055908,1.6515142533535254e-06,1.0768370628356934,0.7313865423202515,0.7313865423202515,0.0,29.501724243164062,25.0,11183.525390625,-0.0,230.6098022460937,1.0,283.1499938964844,284.5298767089844,289.9347229003906,290.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18506.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468318909406662,1.0,0.0,0.0,1.9353790283203125,1.9353872537612915,2.4993406100293214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.058349609375,0.0,261.8298034667969,1895.4371337890625,0.0,418.68212890625,0.4997656643390655,1.0,0.0,3.0,1.0,0.0
12297000,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9230730533599854,0.1995071321725845,0.1795545369386673,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.58143150806427,0.050000000745058,0.0480391681194305,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955264329910278,0.2755625545978546,0.1749631315469741,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8140015006065369,0.1364379823207855,0.12978495657444,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8249835968017578,0.1422104239463806,0.6424350738525391,284.9881896972656,285.2658386230469,292.8340148925781,286.92333984375,292.8314208984375,297.4122314453125,284.9891662597656,1.0,0.2624440193176269,1.0,1.0,0.0,1.0,-1.4099321365356443,1.4099304676055908,1.6515142533535254e-06,1.0768370628356934,0.7313865423202515,0.7313865423202515,0.0,29.501724243164062,25.0,11183.525390625,-0.0,230.6098022460937,1.0,283.1499938964844,284.5298767089844,289.9347229003906,290.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18506.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468318909406662,1.0,0.0,0.0,1.9353790283203125,1.9353872537612915,2.4993406100293214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.058349609375,0.0,261.8298034667969,1895.4371337890625,0.0,418.68212890625,0.4997656643390655,1.0,0.0,3.0,1.0,0.0
12297060,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9326868057250975,0.2008688300848007,0.1807385087013244,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5859246253967285,0.050000000745058,0.0480150952935218,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9940091967582704,0.277225911617279,0.1704521477222442,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8193809986114502,0.1365737915039062,0.1298798024654388,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8289322257041931,0.141589879989624,0.6394433379173279,285.0010986328125,285.2501525878906,292.8993225097656,286.9546813964844,292.8967590332031,297.4154968261719,285.0023193359375,1.0,0.2606259882450104,1.0,1.0,0.0,1.0,-1.4024289846420288,1.4024274349212646,1.635448825254571e-06,1.0707051753997805,0.7282520532608032,0.7282520532608032,0.0,28.75824546813965,28.0,11195.115234375,-0.0,225.9203491210937,1.0,283.1499938964844,284.543701171875,289.96295166015625,290.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,18453.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700437784194946,1.0,0.0,0.0,1.917682766914368,1.917690873146057,2.45384370600732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.274658203125,0.0,255.8301239013672,1895.4371337890625,0.0,423.0570068359375,0.49591064453125,1.0,0.0,3.0,1.0,0.0
12297120,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9326868057250975,0.2008688300848007,0.1807385087013244,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5859246253967285,0.050000000745058,0.0480150952935218,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9940091967582704,0.277225911617279,0.1704521477222442,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8193809986114502,0.1365737915039062,0.1298798024654388,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8289322257041931,0.141589879989624,0.6394433379173279,285.0010986328125,285.2501525878906,292.8993225097656,286.9546813964844,292.8967590332031,297.4154968261719,285.0023193359375,1.0,0.2606259882450104,1.0,1.0,0.0,1.0,-1.4024289846420288,1.4024274349212646,1.635448825254571e-06,1.0707051753997805,0.7282520532608032,0.7282520532608032,0.0,28.75824546813965,28.0,11195.115234375,-0.0,225.9203491210937,1.0,283.1499938964844,284.543701171875,289.96295166015625,290.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,18453.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700437784194946,1.0,0.0,0.0,1.917682766914368,1.917690873146057,2.45384370600732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.274658203125,0.0,255.8301239013672,1895.4371337890625,0.0,423.0570068359375,0.49591064453125,1.0,0.0,3.0,1.0,0.0
12297180,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9361450672149658,0.2023095935583114,0.1820078343153,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.586496114730835,0.050000000745058,0.0480121113359928,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9937975406646729,0.2791021764278412,0.1698743849992752,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8203462362289429,0.1367534548044204,0.1300354450941085,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8285693526268005,0.1410463899374008,0.6369123458862305,285.01763916015625,285.2347412109375,292.963623046875,286.9850158691406,292.9610595703125,297.4190979003906,285.0193176269531,1.0,0.260337620973587,1.0,1.0,0.0,1.0,-1.4004005193710327,1.4003989696502686,1.6310224282278796e-06,1.068943738937378,0.725565493106842,0.725565493106842,0.0,28.64420318603516,31.0,11242.2666015625,-0.0,224.86813354492188,1.0,283.1499938964844,284.5605773925781,289.9896850585937,290.8136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18400.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709336459636688,1.0,0.0,0.0,1.902036547660828,1.9020445346832275,2.413965773939708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.431884765625,0.0,250.5814971923828,1895.4371337890625,0.0,425.33197021484375,0.4924950897693634,1.0,0.0,3.0,1.0,0.0
12297240,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9361450672149658,0.2023095935583114,0.1820078343153,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.586496114730835,0.050000000745058,0.0480121113359928,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9937975406646729,0.2791021764278412,0.1698743849992752,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8203462362289429,0.1367534548044204,0.1300354450941085,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8285693526268005,0.1410463899374008,0.6369123458862305,285.01763916015625,285.2347412109375,292.963623046875,286.9850158691406,292.9610595703125,297.4190979003906,285.0193176269531,1.0,0.260337620973587,1.0,1.0,0.0,1.0,-1.4004005193710327,1.4003989696502686,1.6310224282278796e-06,1.068943738937378,0.725565493106842,0.725565493106842,0.0,28.64420318603516,31.0,11242.2666015625,-0.0,224.86813354492188,1.0,283.1499938964844,284.5605773925781,289.9896850585937,290.8136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18400.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709336459636688,1.0,0.0,0.0,1.902036547660828,1.9020445346832275,2.413965773939708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.431884765625,0.0,250.5814971923828,1895.4371337890625,0.0,425.33197021484375,0.4924950897693634,1.0,0.0,3.0,1.0,0.0
12297300,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9358075857162476,0.2030629217624664,0.1826783567667007,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.585465133190155,0.050000000745058,0.0480175502598285,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9941762089729308,0.2797454297542572,0.1709161400794983,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.819360613822937,0.136860579252243,0.1301366239786148,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8269248604774475,0.140791580080986,0.6357756853103638,285.0274963378906,285.22711181640625,292.995361328125,286.9998474121094,292.9928283691406,297.4208984375,285.029296875,1.0,0.2606807649135589,1.0,1.0,0.0,1.0,-1.4012185335159302,1.4012168645858765,1.632688849895203e-06,1.0695332288742063,0.7244107127189636,0.7244107127189636,0.0,28.79463577270508,31.0,11278.59765625,-0.0,225.54153442382807,1.0,283.1499938964844,284.5702209472656,290.0041198730469,290.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,18373.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713343381881714,1.0,0.0,0.0,1.8950369358062744,1.8950449228286743,2.3962311956893245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.47607421875,0.0,248.2427520751953,1895.4371337890625,0.0,426.3604431152344,0.4909608960151672,1.0,0.0,3.0,1.0,0.0
12297360,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9343106746673584,0.203836977481842,0.1833717674016952,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5836897492408752,0.050000000745058,0.0480270087718963,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9947959780693054,0.2801176607608795,0.1727031767368316,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8175466656684875,0.1369786560535431,0.1302523761987686,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8244515061378479,0.1405407637357711,0.6346875429153442,285.0381164550781,285.21954345703125,293.0268249511719,287.014404296875,293.0243530273437,297.422607421875,285.0400390625,1.0,0.2613078951835632,1.0,1.0,0.0,1.0,-1.4030392169952393,1.4030375480651855,1.6364783732569776e-06,1.0709236860275269,0.7233835458755493,0.7233835458755493,0.0,29.06433868408203,34.0,11321.833984375,-0.0,226.88735961914065,1.0,283.1499938964844,284.5804138183594,290.0194091796875,290.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18344.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718659818172455,1.0,0.0,0.0,1.88860023021698,1.88860821723938,2.379980941213944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.75244140625,0.0,246.09426879882807,1895.4371337890625,0.0,427.7287902832031,0.4895451366901397,1.0,0.0,3.0,1.0,0.0
12297420,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9282586574554444,0.205441877245903,0.184822216629982,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.578161358833313,0.050000000745058,0.0480573289096355,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9964725971221924,0.2799445390701294,0.1782094538211822,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8116780519485474,0.1372451037168502,0.1305249333381652,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8172733187675476,0.1400350928306579,0.6325734257698059,285.06109619140625,285.20465087890625,293.0889892578125,287.0427551269531,293.0865478515625,297.4257507324219,285.063232421875,1.0,0.2633141279220581,1.0,1.0,0.0,1.0,-1.4092146158218384,1.409212946891785,1.6494600458827335e-06,1.075726866722107,0.7217245101928711,0.7217245101928711,0.0,29.93662643432617,25.0,11426.0703125,-0.0,231.37432861328125,1.0,283.1499938964844,284.6019897460937,290.0517272949219,290.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18285.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736264944076538,1.0,0.0,0.0,1.877483606338501,1.8774915933609009,2.352045527231894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.138916015625,0.0,242.3766326904297,1895.4371337890625,0.0,432.2920227050781,0.4870825111865997,1.0,0.0,3.0,1.0,0.0
12297480,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9282586574554444,0.205441877245903,0.184822216629982,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.578161358833313,0.050000000745058,0.0480573289096355,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9964725971221924,0.2799445390701294,0.1782094538211822,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8116780519485474,0.1372451037168502,0.1305249333381652,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8172733187675476,0.1400350928306579,0.6325734257698059,285.06109619140625,285.20465087890625,293.0889892578125,287.0427551269531,293.0865478515625,297.4257507324219,285.063232421875,1.0,0.2633141279220581,1.0,1.0,0.0,1.0,-1.4092146158218384,1.409212946891785,1.6494600458827335e-06,1.075726866722107,0.7217245101928711,0.7217245101928711,0.0,29.93662643432617,25.0,11426.0703125,-0.0,231.37432861328125,1.0,283.1499938964844,284.6019897460937,290.0517272949219,290.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18285.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736264944076538,1.0,0.0,0.0,1.877483606338501,1.8774915933609009,2.352045527231894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.138916015625,0.0,242.3766326904297,1895.4371337890625,0.0,432.2920227050781,0.4870825111865997,1.0,0.0,3.0,1.0,0.0
