time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9716196656227112,0.2071884721517563,0.1862262934446334,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7618569135665894,0.1015633642673492,0.0962210521101951,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9848914742469788,0.2842656373977661,0.1514976620674133,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8427059650421143,0.1375989466905594,0.1307064145803451,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8468961715698242,0.1395375430583953,0.6297529935836792,285.1026306152344,285.19000244140625,293.1499938964844,287.070068359375,293.14764404296875,297.412841796875,285.1045837402344,1.0,0.2624223232269287,1.0,1.0,0.0,1.0,-1.43349289894104,1.4334912300109863,1.7016427591443062e-06,1.0951005220413208,0.720907986164093,0.720907986164093,0.0,26.98966789245605,43.0,11659.10546875,-0.0,233.814193725586,1.0,283.1499938964844,284.6390380859375,290.0863952636719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18210.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767444729804992,1.0,0.0,0.0,1.869242787361145,1.869250655174256,2.3314430563914362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.4931640625,0.0,239.52203369140625,1895.4371337890625,0.0,440.4953308105469,0.4851976633071899,1.0,0.0,3.0,1.0,0.0
12297600,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9716196656227112,0.2071884721517563,0.1862262934446334,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7618569135665894,0.1015633642673492,0.0962210521101951,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9848914742469788,0.2842656373977661,0.1514976620674133,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8427059650421143,0.1375989466905594,0.1307064145803451,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8468961715698242,0.1395375430583953,0.6297529935836792,285.1026306152344,285.19000244140625,293.1499938964844,287.070068359375,293.14764404296875,297.412841796875,285.1045837402344,1.0,0.2624223232269287,1.0,1.0,0.0,1.0,-1.43349289894104,1.4334912300109863,1.7016427591443062e-06,1.0951005220413208,0.720907986164093,0.720907986164093,0.0,26.98966789245605,43.0,11659.10546875,-0.0,233.814193725586,1.0,283.1499938964844,284.6390380859375,290.0863952636719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18210.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767444729804992,1.0,0.0,0.0,1.869242787361145,1.869250655174256,2.3314430563914362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.4931640625,0.0,239.52203369140625,1895.4371337890625,0.0,440.4953308105469,0.4851976633071899,1.0,0.0,3.0,1.0,0.0
12297660,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.9506270289421082,0.2093060165643692,0.1880781203508377,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.745816171169281,0.1018051877617836,0.0969326272606849,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.993125855922699,0.2880337536334991,0.1681060492992401,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8249033689498901,0.138328343629837,0.1313353329896927,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8271298408508301,0.1392771303653717,0.6284262537956238,285.1314697265625,285.1755676269531,293.21014404296875,287.0965576171875,293.2078552246094,297.3942565917969,285.1352233886719,1.0,0.2692208588123321,1.0,1.0,0.0,1.0,-1.4556480646133425,1.4556463956832886,1.7498102806712268e-06,1.1124017238616943,0.7205769419670105,0.7205769419670105,0.0,29.3668270111084,61.0,11860.1923828125,-0.0,248.6365661621093,1.0,283.1499938964844,284.6662292480469,290.11944580078125,290.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18141.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814266860485077,1.0,0.0,0.0,1.8637959957122805,1.863803744316101,2.317875669177738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.76416015625,0.0,237.5778350830078,1895.4371337890625,0.0,453.11273193359375,0.4839136302471161,1.0,0.0,3.0,1.0,0.0
12297720,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.9506270289421082,0.2093060165643692,0.1880781203508377,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.745816171169281,0.1018051877617836,0.0969326272606849,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.993125855922699,0.2880337536334991,0.1681060492992401,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8249033689498901,0.138328343629837,0.1313353329896927,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8271298408508301,0.1392771303653717,0.6284262537956238,285.1314697265625,285.1755676269531,293.21014404296875,287.0965576171875,293.2078552246094,297.3942565917969,285.1352233886719,1.0,0.2692208588123321,1.0,1.0,0.0,1.0,-1.4556480646133425,1.4556463956832886,1.7498102806712268e-06,1.1124017238616943,0.7205769419670105,0.7205769419670105,0.0,29.3668270111084,61.0,11860.1923828125,-0.0,248.6365661621093,1.0,283.1499938964844,284.6662292480469,290.11944580078125,290.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18141.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814266860485077,1.0,0.0,0.0,1.8637959957122805,1.863803744316101,2.317875669177738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.76416015625,0.0,237.5778350830078,1895.4371337890625,0.0,453.11273193359375,0.4839136302471161,1.0,0.0,3.0,1.0,0.0
12297780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9297536611557008,0.210571750998497,0.1892333775758743,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7316614985466003,0.1020518392324447,0.09721290320158,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.997543454170227,0.2871214151382446,0.182515263557434,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8093029260635376,0.1389152109622955,0.1319057196378708,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8106109499931335,0.1393239051103592,0.6287801861763,285.15545654296875,285.1683349609375,293.240234375,287.10968017578125,293.23797607421875,297.3888244628906,285.15997314453125,1.0,0.2750506103038788,1.0,1.0,0.0,1.0,-1.4757728576660156,1.4757710695266724,1.7945540093933232e-06,1.1283364295959473,0.7207998037338257,0.7207998037338257,0.0,31.739953994750977,61.0,12026.34375,-0.0,263.0032653808594,1.0,283.1499938964844,284.68780517578125,290.1354064941406,291.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,18099.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841565787792206,1.0,0.0,0.0,1.8623342514038088,1.862342119216919,2.3142415273014202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.959716796875,0.0,236.96617126464844,1895.4371337890625,0.0,460.6388854980469,0.4835237860679626,1.0,0.0,3.0,1.0,0.0
12297840,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.9055553674697876,0.2119093686342239,0.1904930174350738,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.7152788639068604,0.1023420989513397,0.0975730046629905,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9990000128746032,0.2845627665519714,0.1987790465354919,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.7899882197380066,0.1395972222089767,0.1326086372137069,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7902531623840332,0.1394380182027816,0.6296533942222595,285.1828918457031,285.1612854003906,293.2696838378906,287.1224365234375,293.2674865722656,297.3855895996094,285.18780517578125,1.0,0.2820985913276672,1.0,1.0,0.0,1.0,-1.498732566833496,1.4987307786941528,1.8465437960912825e-06,1.1465551853179932,0.7212888598442078,0.7212888598442078,0.0,34.89482879638672,64.0,12213.984375,-0.0,281.0584411621094,1.0,283.1499938964844,284.7118530273437,290.15203857421875,291.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18052.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872806072235107,1.0,0.0,0.0,1.8618868589401243,1.8618947267532349,2.313129670028502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.336669921875,0.0,236.6504669189453,1895.4371337890625,0.0,469.4088745117188,0.4833391308784485,1.0,0.0,3.0,1.0,0.0
12297900,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8783074617385864,0.2132932096719741,0.191874012351036,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.6928036212921143,0.1026640683412551,0.098026305437088,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9730623364448548,0.2818345427513122,0.1983641684055328,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7662320137023926,0.1403357535600662,0.1334462612867355,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7654135227203369,0.1395741403102874,0.6309853792190552,285.2039794921875,285.1541748046875,293.2992553710937,287.1351623535156,293.29705810546875,297.38885498046875,285.20574951171875,1.0,0.2874693274497986,1.0,1.0,0.0,1.0,-1.503556251525879,1.5035544633865356,1.8578264189272888e-06,1.1506072282791138,0.721915602684021,0.721915602684021,0.0,39.1049690246582,64.0,12300.80078125,-0.0,293.8819274902344,1.0,283.1499938964844,284.726806640625,290.1690979003906,291.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18006.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908996820449829,1.0,0.0,0.0,1.8623838424682613,1.862391710281372,2.3143647354118002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.396240234375,0.0,236.6253967285156,1895.4371337890625,0.0,479.7829284667969,0.4833501875400543,1.0,0.0,3.0,1.0,0.0
12297960,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8590053915977478,0.214697778224945,0.1932628899812698,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.6760260462760925,0.1030075103044509,0.0984882786870002,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.9463126063346864,0.2804257869720459,0.1970724165439605,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7495945692062378,0.141123354434967,0.1343142539262771,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7478184700012207,0.1397667676210403,0.6324103474617004,285.2131042480469,285.1471252441406,293.3287048339844,287.14776611328125,293.3265075683594,297.3959350585937,285.2145690917969,1.0,0.2923262417316437,1.0,1.0,0.0,1.0,-1.5068864822387695,1.5068845748901367,1.86536294677353e-06,1.1531418561935425,0.7225187420845032,0.7225187420845032,0.0,42.89299011230469,67.0,12359.775390625,-0.0,305.1283569335937,1.0,283.1499938964844,284.7337341308594,290.1828918457031,291.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,17972.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945046305656433,1.0,0.0,0.0,1.8633817434310915,1.863389492034912,2.316845382210886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.299560546875,0.0,236.802978515625,1895.4371337890625,0.0,490.35064697265625,0.4834920167922973,1.0,0.0,3.0,1.0,0.0
12298020,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8350985050201416,0.2176100611686706,0.1960711032152176,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.6545228958129883,0.1037402749061584,0.0994122996926307,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9084054231643676,0.2796190679073334,0.1962729096412658,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.7290149927139282,0.1428420692682266,0.1361375004053115,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.725573718547821,0.1403747498989105,0.6359553337097168,285.2320251464844,285.1330871582031,293.3871765136719,287.17254638671875,293.3850402832031,297.41143798828125,285.23370361328125,1.0,0.3009106814861297,1.0,1.0,0.0,1.0,-1.5168498754501345,1.5168479681015017,1.8882182075685705e-06,1.160901427268982,0.7240565419197083,0.7240565419197083,0.0,49.28100204467773,55.0,12500.41796875,-0.0,326.2460327148437,1.0,283.1499938964844,284.7484130859375,290.2017517089844,291.10546875,293.1499938964844,293.1499938964844,283.1499938964844,17911.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004486441612244,1.0,0.0,0.0,1.867066025733948,1.867073893547058,2.3260163573013415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.5595703125,0.0,237.7046813964844,1895.4371337890625,0.0,508.3003234863281,0.4841508567333221,1.0,0.0,3.0,1.0,0.0
12298080,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8350985050201416,0.2176100611686706,0.1960711032152176,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.6545228958129883,0.1037402749061584,0.0994122996926307,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9084054231643676,0.2796190679073334,0.1962729096412658,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.7290149927139282,0.1428420692682266,0.1361375004053115,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.725573718547821,0.1403747498989105,0.6359553337097168,285.2320251464844,285.1330871582031,293.3871765136719,287.17254638671875,293.3850402832031,297.41143798828125,285.23370361328125,1.0,0.3009106814861297,1.0,1.0,0.0,1.0,-1.5168498754501345,1.5168479681015017,1.8882182075685705e-06,1.160901427268982,0.7240565419197083,0.7240565419197083,0.0,49.28100204467773,55.0,12500.41796875,-0.0,326.2460327148437,1.0,283.1499938964844,284.7484130859375,290.2017517089844,291.10546875,293.1499938964844,293.1499938964844,283.1499938964844,17911.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004486441612244,1.0,0.0,0.0,1.867066025733948,1.867073893547058,2.3260163573013415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.5595703125,0.0,237.7046813964844,1895.4371337890625,0.0,508.3003234863281,0.4841508567333221,1.0,0.0,3.0,1.0,0.0
12298140,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8355234861373901,0.2207207977771759,0.1988398879766464,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.6534703969955444,0.1045192927122116,0.100171573460102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9046326279640198,0.2800478339195251,0.1964284181594848,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.729174017906189,0.1447600871324539,0.1379329413175583,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.724149763584137,0.1412767916917801,0.6398190855979919,285.2517395019531,285.1191711425781,293.4451599121094,287.1968078613281,293.44305419921875,297.4269714355469,285.2533264160156,1.0,0.3029674887657165,1.0,1.0,0.0,1.0,-1.5280660390853882,1.5280641317367554,1.9142009932693327e-06,1.1696723699569702,0.7260497808456421,0.7260497808456421,0.0,50.32794189453125,43.0,12653.15625,-0.0,334.36004638671875,1.0,283.1499938964844,284.76300048828125,290.21826171875,291.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17853.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047063827514648,1.0,0.0,0.0,1.873006820678711,1.873014569282532,2.340841973591523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.82275390625,0.0,239.3206787109375,1895.4371337890625,0.0,521.5714111328125,0.4852945506572723,1.0,0.0,3.0,1.0,0.0
12298200,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8355234861373901,0.2207207977771759,0.1988398879766464,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.6534703969955444,0.1045192927122116,0.100171573460102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9046326279640198,0.2800478339195251,0.1964284181594848,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.729174017906189,0.1447600871324539,0.1379329413175583,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.724149763584137,0.1412767916917801,0.6398190855979919,285.2517395019531,285.1191711425781,293.4451599121094,287.1968078613281,293.44305419921875,297.4269714355469,285.2533264160156,1.0,0.3029674887657165,1.0,1.0,0.0,1.0,-1.5280660390853882,1.5280641317367554,1.9142009932693327e-06,1.1696723699569702,0.7260497808456421,0.7260497808456421,0.0,50.32794189453125,43.0,12653.15625,-0.0,334.36004638671875,1.0,283.1499938964844,284.76300048828125,290.21826171875,291.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17853.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047063827514648,1.0,0.0,0.0,1.873006820678711,1.873014569282532,2.340841973591523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.82275390625,0.0,239.3206787109375,1895.4371337890625,0.0,521.5714111328125,0.4852945506572723,1.0,0.0,3.0,1.0,0.0
12298260,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.8528194427490234,0.2240598797798156,0.2016566544771194,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.666271984577179,0.1053376719355583,0.1008065119385719,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.9227983355522156,0.2810494303703308,0.1969456076622009,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7437071800231934,0.1468944549560547,0.1397680640220642,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7370495200157166,0.1424560248851776,0.6441823244094849,285.2709655761719,285.1053466796875,293.5027160644531,287.2206420898437,293.5006408691406,297.4429931640625,285.27252197265625,1.0,0.3007625341415405,1.0,1.0,0.0,1.0,-1.540271520614624,1.5402696132659912,1.9427363895374583e-06,1.1792168617248535,0.7284792065620422,0.7284792065620422,0.0,47.27016830444336,31.0,12814.47265625,-0.0,332.3074035644531,1.0,283.1499938964844,284.7766418457031,290.2375183105469,291.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,17798.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080276727676392,1.0,0.0,0.0,1.8810805082321167,1.881088376045227,2.36106629358801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.1318359375,0.0,241.6228790283203,1895.4371337890625,0.0,532.1702880859375,0.4868982136249542,1.0,0.0,3.0,1.0,0.0
12298320,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.8528194427490234,0.2240598797798156,0.2016566544771194,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.666271984577179,0.1053376719355583,0.1008065119385719,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.9227983355522156,0.2810494303703308,0.1969456076622009,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7437071800231934,0.1468944549560547,0.1397680640220642,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7370495200157166,0.1424560248851776,0.6441823244094849,285.2709655761719,285.1053466796875,293.5027160644531,287.2206420898437,293.5006408691406,297.4429931640625,285.27252197265625,1.0,0.3007625341415405,1.0,1.0,0.0,1.0,-1.540271520614624,1.5402696132659912,1.9427363895374583e-06,1.1792168617248535,0.7284792065620422,0.7284792065620422,0.0,47.27016830444336,31.0,12814.47265625,-0.0,332.3074035644531,1.0,283.1499938964844,284.7766418457031,290.2375183105469,291.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,17798.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080276727676392,1.0,0.0,0.0,1.8810805082321167,1.881088376045227,2.36106629358801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.1318359375,0.0,241.6228790283203,1895.4371337890625,0.0,532.1702880859375,0.4868982136249542,1.0,0.0,3.0,1.0,0.0
12298380,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8888810873031616,0.2276120036840438,0.2045633345842361,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.693916916847229,0.1061910912394523,0.1013649180531501,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9626331329345704,0.2823820114135742,0.1976440995931625,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7742522358894348,0.1492376774549484,0.1416924595832824,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7652629017829895,0.143880158662796,0.6491559743881226,285.2899780273437,285.09161376953125,293.55987548828125,287.2439880371094,293.5578308105469,297.459716796875,285.29150390625,1.0,0.29558065533638,1.0,1.0,0.0,1.0,-1.5535507202148438,1.553548812866211,1.9740975858439924e-06,1.189606785774231,0.7313434481620789,0.7313434481620789,0.0,41.435089111328125,25.0,12985.353515625,-0.0,323.3865661621094,1.0,283.1499938964844,284.78961181640625,290.26007080078125,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17745.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111958384513855,1.0,0.0,0.0,1.8912099599838257,1.891217827796936,2.3865626985752897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.687255859375,0.0,244.597396850586,1895.4371337890625,0.0,542.4861450195312,0.4889449775218963,1.0,0.0,3.0,1.0,0.0
12298440,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8888810873031616,0.2276120036840438,0.2045633345842361,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.693916916847229,0.1061910912394523,0.1013649180531501,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9626331329345704,0.2823820114135742,0.1976440995931625,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.7742522358894348,0.1492376774549484,0.1416924595832824,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7652629017829895,0.143880158662796,0.6491559743881226,285.2899780273437,285.09161376953125,293.55987548828125,287.2439880371094,293.5578308105469,297.459716796875,285.29150390625,1.0,0.29558065533638,1.0,1.0,0.0,1.0,-1.5535507202148438,1.553548812866211,1.9740975858439924e-06,1.189606785774231,0.7313434481620789,0.7313434481620789,0.0,41.435089111328125,25.0,12985.353515625,-0.0,323.3865661621094,1.0,283.1499938964844,284.78961181640625,290.26007080078125,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17745.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111958384513855,1.0,0.0,0.0,1.8912099599838257,1.891217827796936,2.3865626985752897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.687255859375,0.0,244.597396850586,1895.4371337890625,0.0,542.4861450195312,0.4889449775218963,1.0,0.0,3.0,1.0,0.0
12298500,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.9129146933555604,0.2294599115848541,0.2060777842998504,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.7115820050239563,0.106629841029644,0.1016497761011123,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.9842871427536012,0.2831367254257202,0.1980564892292022,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.7945840954780579,0.1504822820425033,0.1427194029092788,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.7843955159187317,0.1446737945079803,0.6519942879676819,285.29949951171875,285.0848083496094,293.5883178710937,287.2555236816406,293.5862731933594,297.4682922363281,285.30108642578125,1.0,0.2930610775947571,1.0,1.0,0.0,1.0,-1.5608457326889038,1.5608437061309814,1.991463932426996e-06,1.1953153610229492,0.7329384684562683,0.7329384684562683,0.0,38.37833404541016,25.0,13075.8876953125,-0.0,318.80865478515625,1.0,283.1499938964844,284.79595947265625,290.27215576171875,291.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,17719.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128859877586365,1.0,0.0,0.0,1.897023677825928,1.897031545639038,2.4012584276533744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.371337890625,0.0,246.3344268798828,1895.4371337890625,0.0,548.0729370117188,0.4901300370693207,1.0,0.0,3.0,1.0,0.0
12298560,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.9407457113265992,0.2313454151153564,0.2076446563005447,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7283334136009216,0.1070756390690803,0.1019557863473892,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.2840236723423004,0.1959464699029922,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.8156031966209412,0.1517669856548309,0.1438034176826477,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.8048197627067566,0.1455118209123611,0.6551242470741272,285.30889892578125,285.0780029296875,293.6166687011719,287.2669372558594,293.6146545410156,297.4768981933594,285.31005859375,1.0,0.2904592752456665,1.0,1.0,0.0,1.0,-1.5656453371047974,1.565643310546875,2.003097279157373e-06,1.1992100477218628,0.7346424460411072,0.7346424460411072,0.0,35.62958526611328,25.0,13156.1611328125,-0.0,313.8000793457031,1.0,283.1499938964844,284.8016357421875,290.2845458984375,291.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,17694.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146942138671875,1.0,0.0,0.0,1.9033417701721191,1.9033496379852293,2.417279745259293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.0771484375,0.0,248.24229431152344,1895.4371337890625,0.0,554.1152954101562,0.4914238750934601,1.0,0.0,3.0,1.0,0.0
12298620,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9728555679321288,0.2351530939340591,0.2109403908252716,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.7482587695121765,0.1079830527305603,0.1026994585990905,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9966275691986084,0.2893542349338531,0.1787792593240738,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8403491973876953,0.1544041335582733,0.146163135766983,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8284690380096436,0.1473034769296646,0.6624370813369751,285.3111877441406,285.064453125,293.6731262207031,287.2895202636719,293.6711120605469,297.4847717285156,285.31121826171875,1.0,0.286706805229187,1.0,1.0,0.0,1.0,-1.5614819526672363,1.561479926109314,1.992826128116576e-06,1.1956712007522583,0.7380499839782715,0.7380499839782715,0.0,32.774410247802734,43.0,13213.3310546875,-0.0,304.2200012207031,1.0,283.1499938964844,284.79803466796875,290.3062744140625,291.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,17657.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181544423103333,1.0,0.0,0.0,1.916930675506592,1.9169387817382808,2.451919556278881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.272216796875,0.0,252.4554901123047,1895.4371337890625,0.0,565.8681030273438,0.4942432045936584,1.0,0.0,3.0,1.0,0.0
12298680,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9728555679321288,0.2351530939340591,0.2109403908252716,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.7482587695121765,0.1079830527305603,0.1026994585990905,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9966275691986084,0.2893542349338531,0.1787792593240738,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8403491973876953,0.1544041335582733,0.146163135766983,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8284690380096436,0.1473034769296646,0.6624370813369751,285.3111877441406,285.064453125,293.6731262207031,287.2895202636719,293.6711120605469,297.4847717285156,285.31121826171875,1.0,0.286706805229187,1.0,1.0,0.0,1.0,-1.5614819526672363,1.561479926109314,1.992826128116576e-06,1.1956712007522583,0.7380499839782715,0.7380499839782715,0.0,32.774410247802734,43.0,13213.3310546875,-0.0,304.2200012207031,1.0,283.1499938964844,284.79803466796875,290.3062744140625,291.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,17657.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181544423103333,1.0,0.0,0.0,1.916930675506592,1.9169387817382808,2.451919556278881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.272216796875,0.0,252.4554901123047,1895.4371337890625,0.0,565.8681030273438,0.4942432045936584,1.0,0.0,3.0,1.0,0.0
12298740,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.974004864692688,0.2391300350427627,0.2144602090120315,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7472692131996155,0.1089173480868339,0.1035923063755035,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.9973379969596864,0.2960032224655151,0.1816161870956421,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8416357636451721,0.1571843475103378,0.148767352104187,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8286135196685791,0.1493394076824188,0.6713569164276123,285.32745361328125,285.05096435546875,293.7292785644531,287.311767578125,293.7273254394531,297.4940795898437,285.330078125,1.0,0.2914437055587768,1.0,1.0,0.0,1.0,-1.5839990377426147,1.5839970111846924,2.046900135610485e-06,1.2131407260894775,0.7418953776359558,0.7418953776359558,0.0,33.621944427490234,61.0,13438.5322265625,-0.0,317.2998352050781,1.0,283.1499938964844,284.8097229003906,290.32574462890625,291.2826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17617.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208538770675659,1.0,0.0,0.0,1.9318653345108032,1.9318733215332031,2.490273516286834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.116943359375,0.0,257.1513061523437,1895.4371337890625,0.0,575.2129516601562,0.497356653213501,1.0,0.0,3.0,1.0,0.0
12298800,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.974004864692688,0.2391300350427627,0.2144602090120315,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7472692131996155,0.1089173480868339,0.1035923063755035,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.9973379969596864,0.2960032224655151,0.1816161870956421,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8416357636451721,0.1571843475103378,0.148767352104187,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8286135196685791,0.1493394076824188,0.6713569164276123,285.32745361328125,285.05096435546875,293.7292785644531,287.311767578125,293.7273254394531,297.4940795898437,285.330078125,1.0,0.2914437055587768,1.0,1.0,0.0,1.0,-1.5839990377426147,1.5839970111846924,2.046900135610485e-06,1.2131407260894775,0.7418953776359558,0.7418953776359558,0.0,33.621944427490234,61.0,13438.5322265625,-0.0,317.2998352050781,1.0,283.1499938964844,284.8097229003906,290.32574462890625,291.2826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17617.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208538770675659,1.0,0.0,0.0,1.9318653345108032,1.9318733215332031,2.490273516286834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.116943359375,0.0,257.1513061523437,1895.4371337890625,0.0,575.2129516601562,0.497356653213501,1.0,0.0,3.0,1.0,0.0
12298860,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9630581736564636,0.2415037751197815,0.2165993899106979,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.7381934523582458,0.1094530820846557,0.1041551530361175,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9990016222000122,0.2977223396301269,0.1912410855293274,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8327699899673462,0.1588129252195358,0.1503438502550125,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8193818926811218,0.1505514234304428,0.6769953370094299,285.3485717773437,285.04345703125,293.7606201171875,287.3240661621094,293.7586975097656,297.5024719238281,285.3520812988281,1.0,0.2971092164516449,1.0,1.0,0.0,1.0,-1.6074539422988892,1.6074517965316772,2.1045032099209493e-06,1.2315936088562012,0.7444455027580261,0.7444455027580261,0.0,35.61494064331055,61.0,13645.26171875,-0.0,334.3211975097656,1.0,283.1499938964844,284.8260192871094,290.3407897949219,291.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,17584.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228172540664673,1.0,0.0,0.0,1.941297054290772,1.941305160522461,2.5146491111627256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.906494140625,0.0,260.1163635253906,1895.4371337890625,0.0,582.1082763671875,0.4993106424808502,1.0,0.0,3.0,1.0,0.0
12298920,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.9490756392478944,0.243427574634552,0.218365728855133,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.7281018495559692,0.1098798960447311,0.1046291515231132,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9990000128746032,0.2977671027183532,0.2015680968761444,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.822345495223999,0.1601272076368332,0.1516420245170593,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8083030581474304,0.1515140384435653,0.6816393733024597,285.3691101074219,285.0375366210937,293.78521728515625,287.33367919921875,293.7832946777344,297.510009765625,285.3730773925781,1.0,0.3028406202793121,1.0,1.0,0.0,1.0,-1.6296725273132324,1.6296703815460205,2.160039457521634e-06,1.249101161956787,0.74666428565979,0.74666428565979,0.0,37.92373275756836,64.0,13836.029296875,-0.0,352.0391540527344,1.0,283.1499938964844,284.8418884277344,290.3550720214844,291.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17552.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249466896057129,1.0,0.0,0.0,1.9493638277053835,1.9493719339370728,2.535590795105236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.06494140625,0.0,262.66229248046875,1895.4371337890625,0.0,589.6818237304688,0.500978946685791,1.0,0.0,3.0,1.0,0.0
12298980,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9149658679962158,0.2478587925434112,0.2225127816200256,297.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7038890719413757,0.1108615696430206,0.10575482994318,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.9775803685188292,0.29624804854393,0.2077108174562454,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7972584962844849,0.1631623953580856,0.1546973437070846,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7814810872077942,0.1536508351564407,0.6922476291656494,285.4058837890625,285.024169921875,293.8409118652344,287.3553161621094,293.83905029296875,297.5350341796875,285.4075927734375,1.0,0.3128336668014526,1.0,1.0,0.0,1.0,-1.6597265005111694,1.659724235534668,2.2368876670952886e-06,1.2730109691619873,0.7521294355392456,0.7521294355392456,0.0,43.64814758300781,67.0,14151.453125,-0.0,384.0855407714844,1.0,283.1499938964844,284.8658142089844,290.3900451660156,291.3865051269531,293.1499938964844,293.1499938964844,283.1499938964844,17480.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319514274597168,1.0,0.0,0.0,1.9697870016098025,1.9697952270507808,2.5889991661642853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.961669921875,0.0,269.22198486328125,1895.4371337890625,0.0,615.3054809570312,0.5052196979522705,1.0,0.0,3.0,1.0,0.0
12299040,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.9149658679962158,0.2478587925434112,0.2225127816200256,297.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7038890719413757,0.1108615696430206,0.10575482994318,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.9775803685188292,0.29624804854393,0.2077108174562454,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7972584962844849,0.1631623953580856,0.1546973437070846,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7814810872077942,0.1536508351564407,0.6922476291656494,285.4058837890625,285.024169921875,293.8409118652344,287.3553161621094,293.83905029296875,297.5350341796875,285.4075927734375,1.0,0.3128336668014526,1.0,1.0,0.0,1.0,-1.6597265005111694,1.659724235534668,2.2368876670952886e-06,1.2730109691619873,0.7521294355392456,0.7521294355392456,0.0,43.64814758300781,67.0,14151.453125,-0.0,384.0855407714844,1.0,283.1499938964844,284.8658142089844,290.3900451660156,291.3865051269531,293.1499938964844,293.1499938964844,283.1499938964844,17480.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319514274597168,1.0,0.0,0.0,1.9697870016098025,1.9697952270507808,2.5889991661642853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.961669921875,0.0,269.22198486328125,1895.4371337890625,0.0,615.3054809570312,0.5052196979522705,1.0,0.0,3.0,1.0,0.0
12299100,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.901910662651062,0.2500711977481842,0.2245905548334121,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.6931099891662598,0.1113579645752906,0.1063235774636268,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9620516896247864,0.2963147759437561,0.2076261043548584,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.786679744720459,0.1646980345249176,0.1562424302101135,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.7706077098846436,0.1547196954488754,0.6974937915802002,285.4161682128906,285.0175170898437,293.8686828613281,287.36602783203125,293.8668212890625,297.5470886230469,285.4177551269531,1.0,0.3173155486583709,1.0,1.0,0.0,1.0,-1.6710293292999268,1.6710270643234253,2.266004003104172e-06,1.281818151473999,0.7549575567245483,0.7549575567245483,0.0,46.44925308227539,67.0,14276.623046875,-0.0,398.2440490722656,1.0,283.1499938964844,284.8714294433594,290.40386962890625,291.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17452.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359156131744385,1.0,0.0,0.0,1.9807558059692385,1.9807640314102173,2.617913139602024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.62548828125,0.0,272.83697509765625,1895.4371337890625,0.0,630.3012084960938,0.5075216889381409,1.0,0.0,3.0,1.0,0.0
12299160,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8921990990638733,0.2522911131381988,0.2266617864370346,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.6844217777252197,0.1118587777018547,0.1068871766328811,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9485259652137756,0.2967538833618164,0.2078721076250076,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.7784433960914612,0.1662514507770538,0.1577933132648468,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7621293067932129,0.1558101624250412,0.7027671337127686,285.4264831542969,285.0108642578125,293.8964233398437,287.376708984375,293.89459228515625,297.5577392578125,285.4281005859375,1.0,0.321559876203537,1.0,1.0,0.0,1.0,-1.6826810836791992,1.6826788187026978,2.296326783834957e-06,1.2909483909606934,0.7578996419906616,0.7578996419906616,0.0,49.03112411499024,70.0,14405.8505859375,-0.0,412.17132568359375,1.0,283.1499938964844,284.87701416015625,290.4149780273437,291.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17425.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397794246673584,1.0,0.0,0.0,1.992220163345337,1.9922285079956048,2.648305326147238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.776123046875,0.0,276.6634521484375,1895.4371337890625,0.0,645.2700805664062,0.5099360346794128,1.0,0.0,3.0,1.0,0.0
12299220,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.8839678764343262,0.2546871304512024,0.2288848310708999,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.6768714785575867,0.1124009415507316,0.1074874252080917,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.936203122138977,0.2974852323532104,0.20836141705513,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7715481519699097,0.1679395586252212,0.1594671905040741,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.7549954056739807,0.1570090651512146,0.7085002660751343,285.4376525878906,285.00372314453125,293.9261169433594,287.3880615234375,293.92431640625,297.56793212890625,285.4392395019531,1.0,0.325895220041275,1.0,1.0,0.0,1.0,-1.6955510377883911,1.6955487728118896,2.3301106466533383e-06,1.3010326623916626,0.7611796855926514,0.7611796855926514,0.0,51.58879470825195,70.0,14548.0234375,-0.0,426.9161071777344,1.0,283.1499938964844,284.8829345703125,290.4250183105469,291.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17397.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543690025806427,1.0,0.0,0.0,2.0050482749938965,2.005056619644165,2.682520516827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.21630859375,0.0,281.0005798339844,1895.4371337890625,0.0,660.7817993164062,0.512645423412323,1.0,0.0,3.0,1.0,0.0
12299280,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8782153725624084,0.2567795515060425,0.2308183014392852,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.6714539527893066,0.112875297665596,0.1080055832862854,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.927165150642395,0.2982642948627472,0.2089064717292785,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.766787052154541,0.169422760605812,0.1609298884868621,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.750027060508728,0.1580744832754135,0.713554322719574,285.4472961425781,284.99755859375,293.9518127441406,287.3978576660156,293.95001220703125,297.5760803222656,285.4488830566406,1.0,0.3295018970966339,1.0,1.0,0.0,1.0,-1.7069730758666992,1.7069706916809082,2.360348162255832e-06,1.3099809885025024,0.7641263604164124,0.7641263604164124,0.0,53.6578483581543,73.0,14673.91015625,-0.0,439.5931091308594,1.0,283.1499938964844,284.8879699707031,290.4330444335937,291.465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17373.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468592047691345,1.0,0.0,0.0,2.016599178314209,2.016607522964477,2.71351694891564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.477294921875,0.0,284.9552001953125,1895.4371337890625,0.0,673.6245727539062,0.5150915384292603,1.0,0.0,3.0,1.0,0.0
12299340,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8688784241676331,0.2613464593887329,0.2350210398435592,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.6622931957244873,0.1139132007956504,0.1091218441724777,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9119455218315125,0.3002320826053619,0.2103114575147628,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.7591997385025024,0.1726878583431244,0.1641310900449752,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7419580817222595,0.1604546308517456,0.7247529029846191,285.468017578125,284.9842834472656,294.0071105957031,287.4188232421875,294.0053100585937,297.59228515625,285.4696044921875,1.0,0.3369194269180298,1.0,1.0,0.0,1.0,-1.7323349714279177,1.7323325872421265,2.4283426682814024e-06,1.329844355583191,0.7708046436309814,0.7708046436309814,0.0,57.76169204711914,76.0,14953.0068359375,-0.0,466.8577880859375,1.0,283.1499938964844,284.8983764648437,290.4503479003906,291.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,17323.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531449317932129,1.0,0.0,0.0,2.0428109169006348,2.0428194999694824,2.784516368592449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.517333984375,0.0,294.1003112792969,1895.4371337890625,0.0,699.832763671875,0.5206627249717712,1.0,0.0,3.0,1.0,0.0
