time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8688784241676331,0.2613464593887329,0.2350210398435592,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.6622931957244873,0.1139132007956504,0.1091218441724777,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9119455218315125,0.3002320826053619,0.2103114575147628,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.7591997385025024,0.1726878583431244,0.1641310900449752,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7419580817222595,0.1604546308517456,0.7247529029846191,285.468017578125,284.9842834472656,294.0071105957031,287.4188232421875,294.0053100585937,297.59228515625,285.4696044921875,1.0,0.3369194269180298,1.0,1.0,0.0,1.0,-1.7323349714279177,1.7323325872421265,2.4283426682814024e-06,1.329844355583191,0.7708046436309814,0.7708046436309814,0.0,57.76169204711914,76.0,14953.0068359375,-0.0,466.8577880859375,1.0,283.1499938964844,284.8983764648437,290.4503479003906,291.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,17323.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531449317932129,1.0,0.0,0.0,2.0428109169006348,2.0428194999694824,2.784516368592449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.517333984375,0.0,294.1003112792969,1895.4371337890625,0.0,699.832763671875,0.5206627249717712,1.0,0.0,3.0,1.0,0.0
12299460,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8624162077903748,0.2659923136234283,0.2392796277999878,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.6555120944976807,0.1149733364582061,0.1102432534098625,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.9012976288795472,0.3024536967277527,0.2119102329015731,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.7541140913963318,0.1760486513376236,0.1674064397811889,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.736330509185791,0.1629466712474823,0.7363844513893127,285.48858642578125,284.9710388183594,294.06231689453125,287.43963623046875,294.0605773925781,297.607421875,285.4901123046875,1.0,0.3439813554286957,1.0,1.0,0.0,1.0,-1.7586121559143066,1.758609652519226,2.500027676433092e-06,1.350413799285889,0.7779324054718018,0.7779324054718018,0.0,61.49789810180664,79.0,15242.0810546875,-0.0,494.3403625488281,1.0,283.1499938964844,284.908203125,290.4692687988281,291.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,17276.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559039294719696,1.0,0.0,0.0,2.07076096534729,2.070769786834717,2.861233667772467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.47607421875,0.0,304.1115417480469,1895.4371337890625,0.0,725.319580078125,0.5266311168670654,1.0,0.0,3.0,1.0,0.0
12299520,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8624162077903748,0.2659923136234283,0.2392796277999878,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.6555120944976807,0.1149733364582061,0.1102432534098625,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.9012976288795472,0.3024536967277527,0.2119102329015731,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.7541140913963318,0.1760486513376236,0.1674064397811889,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.736330509185791,0.1629466712474823,0.7363844513893127,285.48858642578125,284.9710388183594,294.06231689453125,287.43963623046875,294.0605773925781,297.607421875,285.4901123046875,1.0,0.3439813554286957,1.0,1.0,0.0,1.0,-1.7586121559143066,1.758609652519226,2.500027676433092e-06,1.350413799285889,0.7779324054718018,0.7779324054718018,0.0,61.49789810180664,79.0,15242.0810546875,-0.0,494.3403625488281,1.0,283.1499938964844,284.908203125,290.4692687988281,291.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,17276.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559039294719696,1.0,0.0,0.0,2.07076096534729,2.070769786834717,2.861233667772467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.47607421875,0.0,304.1115417480469,1895.4371337890625,0.0,725.319580078125,0.5266311168670654,1.0,0.0,3.0,1.0,0.0
12299580,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8578060269355774,0.2707111835479736,0.2435939759016037,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.6502789258956909,0.1160557717084884,0.1113745868206024,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8932575583457947,0.3048363029956817,0.2136246860027313,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.7506484985351562,0.1795077174901962,0.1707626283168792,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7322707772254944,0.1655434519052505,0.7484399676322937,285.5089111328125,284.9577941894531,294.1175231933594,287.4603271484375,294.11578369140625,297.6220397949219,285.5104064941406,1.0,0.350811630487442,1.0,1.0,0.0,1.0,-1.785713791847229,1.7857111692428589,2.5752765395736787e-06,1.3716167211532593,0.7855055928230286,0.7855055928230286,0.0,64.98159790039062,82.0,15540.5126953125,-0.0,522.348876953125,1.0,283.1499938964844,284.9174499511719,290.48992919921875,291.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17231.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649390816688538,1.0,0.0,0.0,2.1003401279449463,2.100348949432373,2.9435582860060094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3603515625,0.0,314.9977722167969,1895.4371337890625,0.0,751.73779296875,0.5329750776290894,1.0,0.0,3.0,1.0,0.0
12299640,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8578060269355774,0.2707111835479736,0.2435939759016037,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.6502789258956909,0.1160557717084884,0.1113745868206024,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8932575583457947,0.3048363029956817,0.2136246860027313,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.7506484985351562,0.1795077174901962,0.1707626283168792,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7322707772254944,0.1655434519052505,0.7484399676322937,285.5089111328125,284.9577941894531,294.1175231933594,287.4603271484375,294.11578369140625,297.6220397949219,285.5104064941406,1.0,0.350811630487442,1.0,1.0,0.0,1.0,-1.785713791847229,1.7857111692428589,2.5752765395736787e-06,1.3716167211532593,0.7855055928230286,0.7855055928230286,0.0,64.98159790039062,82.0,15540.5126953125,-0.0,522.348876953125,1.0,283.1499938964844,284.9174499511719,290.48992919921875,291.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17231.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649390816688538,1.0,0.0,0.0,2.1003401279449463,2.100348949432373,2.9435582860060094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3603515625,0.0,314.9977722167969,1895.4371337890625,0.0,751.73779296875,0.5329750776290894,1.0,0.0,3.0,1.0,0.0
12299700,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.8560029864311218,0.2730962038040161,0.2457713931798935,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.6480849981307983,0.1166054010391235,0.1119449883699417,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8898403644561768,0.3060754239559173,0.2145150452852249,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.7493597269058228,0.1812741905450821,0.1724725514650344,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.7306702733039856,0.1668794304132461,0.7546237111091614,285.5189819335937,284.951171875,294.1451110839844,287.4706115722656,294.1434020996094,297.62921142578125,285.5204772949219,1.0,0.3541665375232696,1.0,1.0,0.0,1.0,-1.7995600700378418,1.7995574474334717,2.6142349724977976e-06,1.3824445009231567,0.7894604802131653,0.7894604802131653,0.0,66.65288543701172,82.0,15693.158203125,-0.0,536.6236572265625,1.0,283.1499938964844,284.921875,290.5006408691406,291.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17210.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679614543914795,1.0,0.0,0.0,2.1157150268554688,2.1157238483428955,2.986810727634293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.583251953125,0.0,320.7753295898437,1895.4371337890625,0.0,765.6309814453125,0.5362830758094788,1.0,0.0,3.0,1.0,0.0
12299760,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8544566631317139,0.2754967808723449,0.2479613572359085,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.6461092829704285,0.1171604543924331,0.1125188618898391,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.8867396116256714,0.307341992855072,0.2154239863157272,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7482998967170715,0.1830642074346542,0.1742030978202819,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7292923331260681,0.1682388931512832,0.7609059810638428,285.529052734375,284.95001220703125,294.1727294921875,287.4808959960937,294.1710205078125,297.63629150390625,285.530517578125,1.0,0.357493132352829,1.0,1.0,0.0,1.0,-1.8135911226272583,1.813588500022888,2.6540665203356184e-06,1.3934134244918823,0.793437123298645,0.793437123298645,0.0,68.28907012939453,85.0,15847.873046875,-0.0,551.1130981445312,1.0,283.1499938964844,284.9262084960937,290.5114440917969,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17192.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710437893867493,1.0,0.0,0.0,2.1313862800598145,2.1313953399658203,3.031221638138959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.937744140625,0.0,326.7596130371094,1895.4371337890625,0.0,780.0552368164062,0.5396643877029419,1.0,0.0,3.0,1.0,0.0
12299820,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8519872426986694,0.2803424894809723,0.2523776888847351,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.6426912546157837,0.1182868853211402,0.1136779114603996,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.8813260197639465,0.3099521994590759,0.217293843626976,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7467424869537354,0.186713770031929,0.177726149559021,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7270877361297607,0.1710264682769775,0.7737621068954468,285.5492553710937,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.6502685546875,285.5507202148437,1.0,0.3640857636928558,1.0,1.0,0.0,1.0,-1.8421980142593384,1.8421952724456787,2.736373971856665e-06,1.415766954421997,0.8015633225440979,0.8015633225440979,0.0,71.47821044921875,88.0,16163.3857421875,-0.0,580.8178100585938,1.0,283.1499938964844,284.9348449707031,290.5330505371094,291.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17164.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577373743057251,1.0,0.0,0.0,2.163346529006958,2.163355827331543,3.122810312561342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.968994140625,0.0,339.25408935546875,1895.4371337890625,0.0,810.5010986328125,0.5465922355651855,1.0,0.0,3.0,1.0,0.0
12299880,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8519872426986694,0.2803424894809723,0.2523776888847351,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.6426912546157837,0.1182868853211402,0.1136779114603996,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.8813260197639465,0.3099521994590759,0.217293843626976,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7467424869537354,0.186713770031929,0.177726149559021,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7270877361297607,0.1710264682769775,0.7737621068954468,285.5492553710937,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.6502685546875,285.5507202148437,1.0,0.3640857636928558,1.0,1.0,0.0,1.0,-1.8421980142593384,1.8421952724456787,2.736373971856665e-06,1.415766954421997,0.8015633225440979,0.8015633225440979,0.0,71.47821044921875,88.0,16163.3857421875,-0.0,580.8178100585938,1.0,283.1499938964844,284.9348449707031,290.5330505371094,291.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17164.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577373743057251,1.0,0.0,0.0,2.163346529006958,2.163355827331543,3.122810312561342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.968994140625,0.0,339.25408935546875,1895.4371337890625,0.0,810.5010986328125,0.5465922355651855,1.0,0.0,3.0,1.0,0.0
12299940,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.8501679301261902,0.2852436006069183,0.2568399310111999,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.6398347616195679,0.1194348037242889,0.1148528903722763,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8767604231834412,0.3126591742038727,0.2192287892103195,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.7457793951034546,0.1904530823230743,0.1813300400972366,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7254738211631775,0.1739019304513931,0.786994993686676,285.56964111328125,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.6639709472656,285.5710754394531,1.0,0.3706275224685669,1.0,1.0,0.0,1.0,-1.871507167816162,1.871504306793213,2.82222276837274e-06,1.438655138015747,0.8099619150161743,0.8099619150161743,0.0,74.58507537841797,91.0,16486.92578125,-0.0,611.6001586914062,1.0,283.1499938964844,284.9434509277344,290.55438232421875,291.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,17141.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838740468025208,1.0,0.0,0.0,2.1960909366607666,2.1961004734039307,3.218059134724172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.377685546875,0.0,352.4327392578125,1895.4371337890625,0.0,842.9448852539062,0.5537175536155701,1.0,0.0,3.0,1.0,0.0
12300000,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.8501679301261902,0.2852436006069183,0.2568399310111999,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.6398347616195679,0.1194348037242889,0.1148528903722763,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8767604231834412,0.3126591742038727,0.2192287892103195,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.7457793951034546,0.1904530823230743,0.1813300400972366,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7254738211631775,0.1739019304513931,0.786994993686676,285.56964111328125,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.6639709472656,285.5710754394531,1.0,0.3706275224685669,1.0,1.0,0.0,1.0,-1.871507167816162,1.871504306793213,2.82222276837274e-06,1.438655138015747,0.8099619150161743,0.8099619150161743,0.0,74.58507537841797,91.0,16486.92578125,-0.0,611.6001586914062,1.0,283.1499938964844,284.9434509277344,290.55438232421875,291.6922912597656,293.1499938964844,293.1499938964844,283.1499938964844,17141.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838740468025208,1.0,0.0,0.0,2.1960909366607666,2.1961004734039307,3.218059134724172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.377685546875,0.0,352.4327392578125,1895.4371337890625,0.0,842.9448852539062,0.5537175536155701,1.0,0.0,3.0,1.0,0.0
12300060,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.8492714762687683,0.2884072661399841,0.2597184479236603,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.6382409334182739,0.1201806738972663,0.1156136319041252,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.8742003440856934,0.3144402503967285,0.220499962568283,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.7454122304916382,0.1928919404745102,0.1836780905723571,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.7246927618980408,0.1757867336273193,0.7956564426422119,285.5827941894531,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.6726379394531,285.584228515625,1.0,0.3748002052307129,1.0,1.0,0.0,1.0,-1.890623450279236,1.8906205892562864,2.879040948755573e-06,1.4535759687423706,0.8154819011688232,0.8154819011688232,0.0,76.54239654541016,91.0,16698.123046875,-0.0,631.91943359375,1.0,283.1499938964844,284.948974609375,290.56787109375,291.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,17128.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588095486164093,1.0,0.0,0.0,2.2173948287963867,2.217404365539551,3.280797784555034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.9921875,0.0,361.2124633789063,1895.4371337890625,0.0,864.6701049804688,0.5583667755126953,1.0,0.0,3.0,1.0,0.0
12300120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.8488427996635437,0.2901953458786011,0.2613448202610016,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.6374115943908691,0.1206039935350418,0.116044595837593,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.872865617275238,0.3154582679271698,0.2212258428335189,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.7452769875526428,0.1942789405584335,0.1850126683712005,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.7243265509605408,0.1768615990877151,0.8005921840667725,285.5902404785156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.6774597167969,285.5916748046875,1.0,0.377145379781723,1.0,1.0,0.0,1.0,-1.901495099067688,1.9014921188354488,2.9116429232090013e-06,1.4620591402053833,0.8186366558074951,0.8186366558074951,0.0,77.6358413696289,79.0,16818.3046875,-0.0,643.5740356445312,1.0,283.1499938964844,284.9520874023437,290.5754089355469,291.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,17122.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904843807220459,1.0,0.0,0.0,2.229478597640991,2.229488134384156,3.316652623652772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.15771484375,0.0,366.2644653320313,1895.4371337890625,0.0,877.19677734375,0.5610081553459167,1.0,0.0,3.0,1.0,0.0
12300180,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8603960871696472,0.2952106595039367,0.2657147049903869,297.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.6443375945091248,0.121795505285263,0.1170617416501045,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8828721642494202,0.3183588683605194,0.2231456190347671,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.7558884024620056,0.1982002109289169,0.1885851770639419,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.7335814833641052,0.1799149811267852,0.813658595085144,285.60992431640625,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.6908569335937,285.6112365722656,1.0,0.3785426318645477,1.0,1.0,0.0,1.0,-1.930250883102417,1.9302479028701784,2.99889666166564e-06,1.4844993352890017,0.827569305896759,0.827569305896759,0.0,75.72994232177734,67.0,17144.765625,-0.0,659.1990966796875,1.0,283.1499938964844,284.9597473144531,290.5960693359375,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,17106.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971393585205078,1.0,0.0,0.0,2.2633652687072754,2.2633750438690186,3.418240623886959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.823974609375,0.0,380.7158508300781,1895.4371337890625,0.0,912.996826171875,0.5684332847595215,1.0,0.0,3.0,1.0,0.0
12300240,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8603960871696472,0.2952106595039367,0.2657147049903869,297.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.6443375945091248,0.121795505285263,0.1170617416501045,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8828721642494202,0.3183588683605194,0.2231456190347671,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.7558884024620056,0.1982002109289169,0.1885851770639419,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.7335814833641052,0.1799149811267852,0.813658595085144,285.60992431640625,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.6908569335937,285.6112365722656,1.0,0.3785426318645477,1.0,1.0,0.0,1.0,-1.930250883102417,1.9302479028701784,2.99889666166564e-06,1.4844993352890017,0.827569305896759,0.827569305896759,0.0,75.72994232177734,67.0,17144.765625,-0.0,659.1990966796875,1.0,283.1499938964844,284.9597473144531,290.5960693359375,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,17106.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971393585205078,1.0,0.0,0.0,2.2633652687072754,2.2633750438690186,3.418240623886959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.823974609375,0.0,380.7158508300781,1895.4371337890625,0.0,912.996826171875,0.5684332847595215,1.0,0.0,3.0,1.0,0.0
12300300,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.870817244052887,0.2977515757083893,0.2678723037242889,297.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.6511497497558594,0.1224008277058601,0.1175206899642944,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.8926913142204285,0.3198558390140533,0.2240936309099197,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7652546763420105,0.2002058625221252,0.1903534531593322,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.741820752620697,0.1814868450164795,0.8201063871383667,285.6193542480469,284.95001220703125,294.4223327636719,287.5731201171875,294.4207458496094,297.6976623535156,285.6206359863281,1.0,0.3780143857002258,1.0,1.0,0.0,1.0,-1.9443978071212769,1.944394826889038,3.0423420867009554e-06,1.4955257177352903,0.8321266174316406,0.8321266174316406,0.0,73.29710388183594,67.0,17307.07421875,-0.0,662.0677490234375,1.0,283.1499938964844,284.9632263183594,290.6061706542969,291.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,17100.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004363298416138,1.0,0.0,0.0,2.2804410457611084,2.280450820922852,3.4700127571341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.56689453125,0.0,388.1580200195313,1895.4371337890625,0.0,931.2322998046876,0.5721853971481323,1.0,0.0,3.0,1.0,0.0
12300360,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.8843833208084106,0.3003142476081848,0.2700228989124298,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.6603032946586609,0.1230126842856407,0.1179578155279159,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.9056577682495116,0.321384072303772,0.2250426709651947,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.77741539478302,0.2022422552108764,0.1921225190162658,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7526065707206726,0.1830897778272628,0.8265594244003296,285.6286926269531,284.95001220703125,294.4502868652344,287.5834045410156,294.4486999511719,297.7045288085937,285.6299743652344,1.0,0.3768776059150696,1.0,1.0,0.0,1.0,-1.958518624305725,1.9585155248641968,3.086050128331408e-06,1.5065252780914309,0.8367453813552856,0.8367453813552856,0.0,70.15894317626953,55.0,17469.826171875,-0.0,662.5800170898438,1.0,283.1499938964844,284.9666442871094,290.6161499023437,291.8128662109375,293.1499938964844,293.1499938964844,283.1499938964844,17095.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036974191665649,1.0,0.0,0.0,2.2975833415985107,2.297593355178833,3.5223771988057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.32568359375,0.0,395.7373962402344,1895.4371337890625,0.0,949.5836791992188,0.5759586691856384,1.0,0.0,3.0,1.0,0.0
12300420,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.9241334795951844,0.305500864982605,0.2743190228939056,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.6872698664665222,0.1242560967803001,0.1187865659594535,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.946386694908142,0.3245321214199066,0.2269576042890548,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8113079071044922,0.2064056694507599,0.1956824660301208,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7840203642845154,0.186387687921524,0.8395755290985107,285.6473999023437,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.718505859375,285.6486511230469,1.0,0.3732514083385467,1.0,1.0,0.0,1.0,-1.9868782758712769,1.986875057220459,3.17485501000192e-06,1.5285950899124146,0.8461695909500122,0.8461695909500122,0.0,62.27201461791992,43.0,17798.1015625,-0.0,658.1974487304688,1.0,283.1499938964844,284.97344970703125,290.6361389160156,291.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17087.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101165413856506,1.0,0.0,0.0,2.33200740814209,2.332017660140991,3.62871787729091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.03759765625,0.0,411.2878723144531,1895.4371337890625,0.0,986.5789184570312,0.5835545063018799,1.0,0.0,3.0,1.0,0.0
12300480,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.9241334795951844,0.305500864982605,0.2743190228939056,298.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.6872698664665222,0.1242560967803001,0.1187865659594535,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.946386694908142,0.3245321214199066,0.2269576042890548,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8113079071044922,0.2064056694507599,0.1956824660301208,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7840203642845154,0.186387687921524,0.8395755290985107,285.6473999023437,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.718505859375,285.6486511230469,1.0,0.3732514083385467,1.0,1.0,0.0,1.0,-1.9868782758712769,1.986875057220459,3.17485501000192e-06,1.5285950899124146,0.8461695909500122,0.8461695909500122,0.0,62.27201461791992,43.0,17798.1015625,-0.0,658.1974487304688,1.0,283.1499938964844,284.97344970703125,290.6361389160156,291.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17087.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101165413856506,1.0,0.0,0.0,2.33200740814209,2.332017660140991,3.62871787729091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.03759765625,0.0,411.2878723144531,1895.4371337890625,0.0,986.5789184570312,0.5835545063018799,1.0,0.0,3.0,1.0,0.0
12300540,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9843615889549256,0.3107610940933227,0.2786257863044739,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7282267212867737,0.1255255341529846,0.1195798218250274,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9985097646713256,0.3278076648712158,0.2288864701986313,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.8597332239151001,0.2106847614049911,0.1992928683757782,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.8319255113601685,0.1898030787706375,0.852840006351471,285.6662902832031,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.7326965332031,285.66754150390625,1.0,0.3683863580226898,1.0,1.0,0.0,1.0,-2.0153400897979736,2.015336751937866,3.265373152316897e-06,1.550737977027893,0.8558472394943237,0.8558472394943237,0.0,52.876651763916016,46.0,18130.111328125,-0.0,648.5822143554688,1.0,283.1499938964844,284.9804382324219,290.65643310546875,291.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,17082.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164460182189941,1.0,0.0,0.0,2.366527318954468,2.366537809371948,3.736942346677097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.134765625,0.0,427.3283996582031,1895.4371337890625,0.0,1024.1673583984375,0.5911946892738342,1.0,0.0,3.0,1.0,0.0
12300600,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9843615889549256,0.3107610940933227,0.2786257863044739,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7282267212867737,0.1255255341529846,0.1195798218250274,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9985097646713256,0.3278076648712158,0.2288864701986313,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.8597332239151001,0.2106847614049911,0.1992928683757782,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.8319255113601685,0.1898030787706375,0.852840006351471,285.6662902832031,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.7326965332031,285.66754150390625,1.0,0.3683863580226898,1.0,1.0,0.0,1.0,-2.0153400897979736,2.015336751937866,3.265373152316897e-06,1.550737977027893,0.8558472394943237,0.8558472394943237,0.0,52.876651763916016,46.0,18130.111328125,-0.0,648.5822143554688,1.0,283.1499938964844,284.9804382324219,290.65643310546875,291.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,17082.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164460182189941,1.0,0.0,0.0,2.366527318954468,2.366537809371948,3.736942346677097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.134765625,0.0,427.3283996582031,1895.4371337890625,0.0,1024.1673583984375,0.5911946892738342,1.0,0.0,3.0,1.0,0.0
12300660,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.9990000128746032,0.3164111375808716,0.2770500481128692,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.7455639839172363,0.1268122345209121,0.120664544403553,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.9990000128746032,0.3338676989078522,0.2154833674430847,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8850380778312683,0.2149847149848938,0.2032268792390823,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.8544042110443115,0.1932807713747024,0.8677379488945007,285.6708984375,284.95001220703125,294.619384765625,287.6456298828125,294.6178283691406,297.7353210449219,285.67071533203125,1.0,0.3667104244232178,1.0,1.0,0.0,1.0,-2.0216784477233887,2.021675109863281,3.285763568783296e-06,1.555696964263916,0.8655121326446533,0.8655121326446533,0.0,49.7972297668457,49.0,18311.810546875,-0.0,642.8461303710938,1.0,283.1499938964844,284.9740905761719,290.6747131347656,291.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17088.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223656535148621,1.0,0.0,0.0,2.400817394256592,2.400828123092652,3.846020888431667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82861328125,0.0,443.747802734375,1895.4371337890625,0.0,1060.294921875,0.5988134741783142,1.0,0.0,3.0,1.0,0.0
12300720,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.9990000128746032,0.3164111375808716,0.2770500481128692,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.7455639839172363,0.1268122345209121,0.120664544403553,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.9990000128746032,0.3338676989078522,0.2154833674430847,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8850380778312683,0.2149847149848938,0.2032268792390823,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.8544042110443115,0.1932807713747024,0.8677379488945007,285.6708984375,284.95001220703125,294.619384765625,287.6456298828125,294.6178283691406,297.7353210449219,285.67071533203125,1.0,0.3667104244232178,1.0,1.0,0.0,1.0,-2.0216784477233887,2.021675109863281,3.285763568783296e-06,1.555696964263916,0.8655121326446533,0.8655121326446533,0.0,49.7972297668457,49.0,18311.810546875,-0.0,642.8461303710938,1.0,283.1499938964844,284.9740905761719,290.6747131347656,291.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17088.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223656535148621,1.0,0.0,0.0,2.400817394256592,2.400828123092652,3.846020888431667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82861328125,0.0,443.747802734375,1895.4371337890625,0.0,1060.294921875,0.5988134741783142,1.0,0.0,3.0,1.0,0.0
12300780,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.3247725069522857,0.268987089395523,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7550011277198792,0.1281175315380096,0.1218418180942535,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.342149406671524,0.2092121690511703,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.9000658988952637,0.2192969322204589,0.207236647605896,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8679506182670593,0.196932166814804,0.8836001753807068,285.67138671875,284.95001220703125,294.6764221191406,287.66668701171875,294.6748352050781,297.7372131347656,285.67169189453125,1.0,0.3668969869613647,1.0,1.0,0.0,1.0,-2.029590845108032,2.029587507247925,3.3110334243247053e-06,1.5617032051086426,0.8751254677772522,0.8751254677772522,0.0,48.69386291503906,67.0,18493.26953125,-0.0,645.3157348632812,1.0,283.1499938964844,284.96612548828125,290.6885681152344,291.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,17103.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267474889755249,1.0,0.0,0.0,2.4344043731689453,2.434415340423584,3.95438377154278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3173828125,0.0,460.3074340820313,1895.4371337890625,0.0,1087.630126953125,0.6063061356544495,1.0,0.0,3.0,1.0,0.0
12300840,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.3247725069522857,0.268987089395523,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7550011277198792,0.1281175315380096,0.1218418180942535,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.9990000128746032,0.342149406671524,0.2092121690511703,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.9000658988952637,0.2192969322204589,0.207236647605896,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8679506182670593,0.196932166814804,0.8836001753807068,285.67138671875,284.95001220703125,294.6764221191406,287.66668701171875,294.6748352050781,297.7372131347656,285.67169189453125,1.0,0.3668969869613647,1.0,1.0,0.0,1.0,-2.029590845108032,2.029587507247925,3.3110334243247053e-06,1.5617032051086426,0.8751254677772522,0.8751254677772522,0.0,48.69386291503906,67.0,18493.26953125,-0.0,645.3157348632812,1.0,283.1499938964844,284.96612548828125,290.6885681152344,291.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,17103.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267474889755249,1.0,0.0,0.0,2.4344043731689453,2.434415340423584,3.95438377154278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3173828125,0.0,460.3074340820313,1895.4371337890625,0.0,1087.630126953125,0.6063061356544495,1.0,0.0,3.0,1.0,0.0
12300900,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9990000128746032,0.329225480556488,0.2701871395111084,298.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7551747560501099,0.1287807673215866,0.1224720552563667,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9990000128746032,0.3462521433830261,0.2101455479860305,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.9017510414123536,0.2214926481246948,0.2092972695827484,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8694391250610352,0.1988583952188491,0.8920937776565552,285.6781311035156,284.95001220703125,294.705078125,287.6772766113281,294.7035217285156,297.741943359375,285.6797790527344,1.0,0.3700692355632782,1.0,1.0,0.0,1.0,-2.0455636978149414,2.045560359954834,3.362446705068578e-06,1.5738797187805176,0.8800401091575623,0.8800401091575623,0.0,49.2964096069336,67.0,18664.181640625,-0.0,660.1112060546875,1.0,283.1499938964844,284.9687194824219,290.6966552734375,291.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17110.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285405158996582,1.0,0.0,0.0,2.4509663581848145,2.450977325439453,4.008372513908398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.28759765625,0.0,468.62799072265625,1895.4371337890625,0.0,1098.9583740234375,0.6100062727928162,1.0,0.0,3.0,1.0,0.0
12300960,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.3330189883708954,0.275174081325531,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7520298957824707,0.1294519454240799,0.1231338679790496,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.3496822416782379,0.2140242755413055,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.8992117047309875,0.2237290441989898,0.211418330669403,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.8670027256011963,0.2008299082517624,0.9009737968444824,285.69415283203125,284.95001220703125,294.7338256835937,287.6879272460937,294.7322998046875,297.7476806640625,285.6966857910156,1.0,0.3749716579914093,1.0,1.0,0.0,1.0,-2.070206880569458,2.0702035427093506,3.443080004217336e-06,1.592965602874756,0.8851584196090698,0.8851584196090698,0.0,50.75399398803711,85.0,18904.3671875,-0.0,685.209716796875,1.0,283.1499938964844,284.9787292480469,290.7079162597656,291.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,17112.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305447220802307,1.0,0.0,0.0,2.467512845993042,2.46752405166626,4.062676453031601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6220703125,0.0,477.0220947265625,1895.4371337890625,0.0,1111.71826171875,0.6137005090713501,1.0,0.0,3.0,1.0,0.0
12301020,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.9990000128746032,0.3378967642784118,0.2941557765007019,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.7389752864837646,0.1308155506849289,0.1245405673980712,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.9990000128746032,0.3538986146450043,0.228787824511528,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.885128378868103,0.2283276617527008,0.2158390581607818,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.853786826133728,0.2047794312238693,0.9192686676979064,285.744140625,284.95001220703125,294.79168701171875,287.7094116210937,294.7901611328125,297.7572326660156,285.7478942871094,1.0,0.389310747385025,1.0,1.0,0.0,1.0,-2.1396875381469727,2.139683961868286,3.676251026263344e-06,1.6469275951385498,0.8960579037666321,0.8960579037666321,0.0,55.84978103637695,88.0,19538.87890625,-0.0,762.5691528320312,1.0,283.1499938964844,285.0133972167969,290.7410583496094,292.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,17106.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366876363754272,1.0,0.0,0.0,2.500815153121948,2.500826597213745,4.173078878011438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.54345703125,0.0,494.1805419921875,1895.4371337890625,0.0,1151.4566650390625,0.6211310625076294,1.0,0.0,3.0,1.0,0.0
12301080,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.9990000128746032,0.3378967642784118,0.2941557765007019,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.7389752864837646,0.1308155506849289,0.1245405673980712,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.9990000128746032,0.3538986146450043,0.228787824511528,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.885128378868103,0.2283276617527008,0.2158390581607818,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.853786826133728,0.2047794312238693,0.9192686676979064,285.744140625,284.95001220703125,294.79168701171875,287.7094116210937,294.7901611328125,297.7572326660156,285.7478942871094,1.0,0.389310747385025,1.0,1.0,0.0,1.0,-2.1396875381469727,2.139683961868286,3.676251026263344e-06,1.6469275951385498,0.8960579037666321,0.8960579037666321,0.0,55.84978103637695,88.0,19538.87890625,-0.0,762.5691528320312,1.0,283.1499938964844,285.0133972167969,290.7410583496094,292.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,17106.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366876363754272,1.0,0.0,0.0,2.500815153121948,2.500826597213745,4.173078878011438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.54345703125,0.0,494.1805419921875,1895.4371337890625,0.0,1151.4566650390625,0.6211310625076294,1.0,0.0,3.0,1.0,0.0
12301140,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9924412369728088,0.3403882682323456,0.3057895004749298,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.7258270978927612,0.1321948617696762,0.1259912997484207,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.9990000128746032,0.354912519454956,0.2453001737594604,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.8705968260765076,0.2330114394426345,0.220396339893341,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.8401073813438416,0.2085377722978592,0.9370798468589784,285.7959289550781,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.7716979980469,285.7984313964844,1.0,0.4022930860519409,1.0,1.0,0.0,1.0,-2.2021470069885254,2.20214319229126,3.893547727784608e-06,1.6958197355270386,0.9077065587043762,0.9077065587043762,0.0,61.46486282348633,91.0,20143.716796875,-0.0,840.029052734375,1.0,283.1499938964844,285.0472106933594,290.77960205078125,292.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17094.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464554667472839,1.0,0.0,0.0,2.534575700759888,2.534587144851685,4.286510488782369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.52490234375,0.0,511.9878540039063,1895.4371337890625,0.0,1216.551025390625,0.6316680312156677,1.0,0.0,3.0,1.0,0.0
12301200,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9924412369728088,0.3403882682323456,0.3057895004749298,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.7258270978927612,0.1321948617696762,0.1259912997484207,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.9990000128746032,0.354912519454956,0.2453001737594604,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.8705968260765076,0.2330114394426345,0.220396339893341,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.8401073813438416,0.2085377722978592,0.9370798468589784,285.7959289550781,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.7716979980469,285.7984313964844,1.0,0.4022930860519409,1.0,1.0,0.0,1.0,-2.2021470069885254,2.20214319229126,3.893547727784608e-06,1.6958197355270386,0.9077065587043762,0.9077065587043762,0.0,61.46486282348633,91.0,20143.716796875,-0.0,840.029052734375,1.0,283.1499938964844,285.0472106933594,290.77960205078125,292.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17094.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464554667472839,1.0,0.0,0.0,2.534575700759888,2.534587144851685,4.286510488782369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.52490234375,0.0,511.9878540039063,1895.4371337890625,0.0,1216.551025390625,0.6316680312156677,1.0,0.0,3.0,1.0,0.0
