time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.9750752449035645,0.343108594417572,0.3081396818161011,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.7118657231330872,0.1331698596477508,0.1270953863859176,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.9854239225387572,0.354563295841217,0.2483535259962082,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.8549056053161621,0.2361583262681961,0.2236465364694595,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.8253505229949951,0.210899144411087,0.9491047859191896,285.8074951171875,284.95001220703125,294.8937683105469,287.7481384277344,294.8921813964844,297.7911376953125,285.807861328125,1.0,0.4103293120861053,1.0,1.0,0.0,1.0,-2.2302966117858887,2.230292558670044,3.991824996774085e-06,1.7167723178863523,0.916050910949707,0.916050910949707,0.0,66.6468505859375,91.0,20486.390625,-0.0,885.5831298828125,1.0,283.1499938964844,285.0437316894531,290.8026123046875,292.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,17460.669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545864343643188,1.0,0.0,0.0,2.585829496383667,2.585841417312622,4.461625735530106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.9189453125,0.0,541.9212646484375,1895.4371337890625,0.0,1272.459716796875,0.6411280035972595,1.0,0.0,3.0,1.0,0.0
12301320,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.9643833637237548,0.3442469239234924,0.3092226982116699,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.7035437822341919,0.1335401535034179,0.1275527477264404,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.9745953679084778,0.3545698225498199,0.24839948117733,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8461319804191589,0.2372859120368957,0.224854826927185,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8169174194335938,0.2117132544517517,0.953450322151184,285.810791015625,284.95001220703125,294.91162109375,287.7554016113281,294.9100036621094,297.79705810546875,285.8129272460937,1.0,0.4129361808300018,1.0,1.0,0.0,1.0,-2.2338271141052246,2.233823299407959,4.013020316051552e-06,1.7245339155197144,0.9193027019500732,0.9193027019500732,0.0,69.56885528564453,94.0,20602.314453125,-0.0,902.1436157226562,1.0,283.1499938964844,285.0435791015625,290.8092956542969,292.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,17539.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575677990913391,1.0,0.0,0.0,2.600844144821167,2.600856065750122,4.513588862664619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.1787109375,0.0,550.7529907226562,1895.4371337890625,0.0,1293.33935546875,0.6475933790206909,1.0,0.0,3.0,1.0,0.0
12301380,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.9454458355903624,0.3482885062694549,0.3130341172218323,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.6896072626113892,0.1348295211791992,0.1289908736944198,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.9535468816757202,0.3558351993560791,0.2491622567176818,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8327080011367798,0.2409644424915313,0.2286542057991027,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8024875521659851,0.2142803519964218,0.966492235660553,285.80938720703125,284.95001220703125,294.97900390625,287.7841796875,294.977294921875,297.80718994140625,285.8097229003906,1.0,0.4219856560230255,1.0,1.0,0.0,1.0,-2.264334917068481,2.2643308639526367,4.116434865863994e-06,1.7444336414337158,0.9307417869567872,0.9307417869567872,0.0,75.60646057128906,97.0,21009.458984375,-0.0,954.2805786132812,1.0,283.1499938964844,285.02313232421875,290.8300476074219,292.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18212.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666888415813446,1.0,0.0,0.0,2.682110548019409,2.6821231842041016,4.800060082743585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.33203125,0.0,601.5875244140625,1895.4371337890625,0.0,1359.8876953125,0.6671619415283203,1.0,0.0,3.0,1.0,0.0
12301440,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.9454458355903624,0.3482885062694549,0.3130341172218323,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.6896072626113892,0.1348295211791992,0.1289908736944198,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.9535468816757202,0.3558351993560791,0.2491622567176818,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8327080011367798,0.2409644424915313,0.2286542057991027,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8024875521659851,0.2142803519964218,0.966492235660553,285.80938720703125,284.95001220703125,294.97900390625,287.7841796875,294.977294921875,297.80718994140625,285.8097229003906,1.0,0.4219856560230255,1.0,1.0,0.0,1.0,-2.264334917068481,2.2643308639526367,4.116434865863994e-06,1.7444336414337158,0.9307417869567872,0.9307417869567872,0.0,75.60646057128906,97.0,21009.458984375,-0.0,954.2805786132812,1.0,283.1499938964844,285.02313232421875,290.8300476074219,292.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18212.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666888415813446,1.0,0.0,0.0,2.682110548019409,2.6821231842041016,4.800060082743585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.33203125,0.0,601.5875244140625,1895.4371337890625,0.0,1359.8876953125,0.6671619415283203,1.0,0.0,3.0,1.0,0.0
12301500,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.937217652797699,0.3502638638019562,0.3149109184741974,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.6838505864143372,0.1354610919952392,0.1296895146369934,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.944276750087738,0.356700986623764,0.2497949749231338,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8272040486335754,0.242665022611618,0.2303968667984008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.7962026000022888,0.21543650329113,0.9723085165023804,285.80450439453125,284.95001220703125,295.01470947265625,287.8001708984375,295.012939453125,297.8079833984375,285.8042907714844,1.0,0.4259639978408813,1.0,1.0,0.0,1.0,-2.277269124984741,2.2772650718688965,4.163525773037691e-06,1.7544890642166138,0.9363913536071776,0.9363913536071776,0.0,78.4818344116211,97.0,21230.662109375,-0.0,978.5404663085938,1.0,283.1499938964844,285.00732421875,290.8413391113281,292.2616271972656,293.1499938964844,293.1499938964844,283.1499938964844,18721.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707621812820435,1.0,0.0,0.0,2.734698534011841,2.7347116470336914,4.990134243598732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.3544921875,0.0,636.4818115234375,1895.4371337890625,0.0,1388.0985107421875,0.6770820617675781,1.0,0.0,3.0,1.0,0.0
12301560,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9301838278770448,0.3521971106529236,0.3167400956153869,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.6790136694908142,0.1360865086317062,0.1303735077381134,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9362064003944396,0.3576345145702362,0.2504853904247284,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8225744366645813,0.2442974001169204,0.2320569902658462,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.7908570170402527,0.216531217098236,0.977767288684845,285.80377197265625,284.95001220703125,295.0516662597656,287.8171081542969,295.0498352050781,297.80718994140625,285.803955078125,1.0,0.4296840131282806,1.0,1.0,0.0,1.0,-2.289669275283813,2.2896652221679688,4.20893002228695e-06,1.764124631881714,0.9420745372772216,0.9420745372772216,0.0,81.14546966552734,100.0,21428.5,-0.0,1001.67822265625,1.0,283.1499938964844,284.9983215332031,290.85369873046875,292.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,19037.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741881370544434,1.0,0.0,0.0,2.7727973461151123,2.772810697555542,5.130144131726411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7802734375,0.0,662.2706298828125,1895.4371337890625,0.0,1413.31103515625,0.689011812210083,1.0,0.0,3.0,1.0,0.0
12301620,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.9190077781677246,0.3559430241584778,0.3202745616436004,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.6713782548904419,0.1373246759176254,0.1317086517810821,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.9230539798736572,0.3595868051052093,0.251943439245224,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8151636123657227,0.2474092841148376,0.2351985573768615,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.7822705507278442,0.2185818254947662,0.9879100918769836,285.79638671875,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.8029479980469,285.7965087890625,1.0,0.4365086555480957,1.0,1.0,0.0,1.0,-2.3132290840148926,2.3132247924804688,4.295891358196968e-06,1.7824188470840454,0.9532947540283204,0.9532947540283204,0.0,85.9595947265625,103.0,21848.345703125,-0.0,1045.3123779296875,1.0,283.1499938964844,284.97137451171875,290.8847961425781,292.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,19969.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803635358810425,1.0,0.0,0.0,2.8690896034240723,2.869104146957397,5.492645414051367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.28955078125,0.0,731.2560424804688,1895.4371337890625,0.0,1459.3663330078125,0.7122175097465515,1.0,0.0,3.0,1.0,0.0
12301680,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.9190077781677246,0.3559430241584778,0.3202745616436004,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.6713782548904419,0.1373246759176254,0.1317086517810821,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.9230539798736572,0.3595868051052093,0.251943439245224,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8151636123657227,0.2474092841148376,0.2351985573768615,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.7822705507278442,0.2185818254947662,0.9879100918769836,285.79638671875,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.8029479980469,285.7965087890625,1.0,0.4365086555480957,1.0,1.0,0.0,1.0,-2.3132290840148926,2.3132247924804688,4.295891358196968e-06,1.7824188470840454,0.9532947540283204,0.9532947540283204,0.0,85.9595947265625,103.0,21848.345703125,-0.0,1045.3123779296875,1.0,283.1499938964844,284.97137451171875,290.8847961425781,292.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,19969.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803635358810425,1.0,0.0,0.0,2.8690896034240723,2.869104146957397,5.492645414051367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.28955078125,0.0,731.2560424804688,1895.4371337890625,0.0,1459.3663330078125,0.7122175097465515,1.0,0.0,3.0,1.0,0.0
12301740,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9106717705726624,0.3595458269119262,0.3236581683158874,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.6656143665313721,0.138552188873291,0.1330132037401199,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9129429459571838,0.3615554571151733,0.2534161210060119,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8093703985214233,0.2503709495067596,0.2381652891635894,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7756192684173584,0.2204908579587936,0.997275173664093,285.7889099121094,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.7969665527344,285.7890319824219,1.0,0.4427055120468139,1.0,1.0,0.0,1.0,-2.335444450378418,2.335440158843994,4.37872449765564e-06,1.799654841423035,0.964414119720459,0.964414119720459,0.0,90.26172637939452,106.0,22268.38671875,-0.0,1086.2725830078125,1.0,283.1499938964844,284.9442749023437,290.92266845703125,292.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,20971.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861498355865479,1.0,0.0,0.0,2.9683337211608887,2.968348979949951,5.879206810277537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68310546875,0.0,807.346923828125,1895.4371337890625,0.0,1503.2113037109375,0.7361359596252441,1.0,0.0,3.0,1.0,0.0
12301800,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9106717705726624,0.3595458269119262,0.3236581683158874,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.6656143665313721,0.138552188873291,0.1330132037401199,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9129429459571838,0.3615554571151733,0.2534161210060119,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8093703985214233,0.2503709495067596,0.2381652891635894,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7756192684173584,0.2204908579587936,0.997275173664093,285.7889099121094,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.7969665527344,285.7890319824219,1.0,0.4427055120468139,1.0,1.0,0.0,1.0,-2.335444450378418,2.335440158843994,4.37872449765564e-06,1.799654841423035,0.964414119720459,0.964414119720459,0.0,90.26172637939452,106.0,22268.38671875,-0.0,1086.2725830078125,1.0,283.1499938964844,284.9442749023437,290.92266845703125,292.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,20971.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861498355865479,1.0,0.0,0.0,2.9683337211608887,2.968348979949951,5.879206810277537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68310546875,0.0,807.346923828125,1895.4371337890625,0.0,1503.2113037109375,0.7361359596252441,1.0,0.0,3.0,1.0,0.0
12301860,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9042993187904358,0.3630248606204986,0.3269146084785461,298.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.6610716581344604,0.1397736072540283,0.1342979967594146,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.905046284198761,0.363494724035263,0.2548642456531524,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8045904040336609,0.2532220482826233,0.2410065233707428,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7702267169952393,0.2222901284694671,1.0060561895370483,285.7823791503906,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.7904052734375,285.78253173828125,1.0,0.4484463632106781,1.0,1.0,0.0,1.0,-2.35660171508789,2.356597185134888,4.458368493942544e-06,1.8160607814788816,0.9754518270492554,0.9754518270492554,0.0,94.20748138427734,109.0,22688.240234375,-0.0,1125.34619140625,1.0,283.1499938964844,284.918212890625,290.9652099609375,292.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,22023.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918960213661194,1.0,0.0,0.0,3.06874418258667,3.068760395050049,6.283688662733766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.4296875,0.0,889.618896484375,1895.4371337890625,0.0,1547.3941650390625,0.7603354454040527,1.0,0.0,3.0,1.0,0.0
12301920,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9042993187904358,0.3630248606204986,0.3269146084785461,298.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.6610716581344604,0.1397736072540283,0.1342979967594146,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.905046284198761,0.363494724035263,0.2548642456531524,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8045904040336609,0.2532220482826233,0.2410065233707428,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7702267169952393,0.2222901284694671,1.0060561895370483,285.7823791503906,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.7904052734375,285.78253173828125,1.0,0.4484463632106781,1.0,1.0,0.0,1.0,-2.35660171508789,2.356597185134888,4.458368493942544e-06,1.8160607814788816,0.9754518270492554,0.9754518270492554,0.0,94.20748138427734,109.0,22688.240234375,-0.0,1125.34619140625,1.0,283.1499938964844,284.918212890625,290.9652099609375,292.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,22023.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918960213661194,1.0,0.0,0.0,3.06874418258667,3.068760395050049,6.283688662733766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.4296875,0.0,889.618896484375,1895.4371337890625,0.0,1547.3941650390625,0.7603354454040527,1.0,0.0,3.0,1.0,0.0
12301980,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8992156386375427,0.3663937747478485,0.3300612866878509,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.6573516726493835,0.1409914791584015,0.1355700194835662,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8986899852752686,0.3653920888900757,0.2562779486179352,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.8005744218826294,0.2559853792190552,0.2437513172626495,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.765674352645874,0.223998561501503,1.0143693685531616,285.7772216796875,284.95001220703125,295.3839416503906,287.9819030761719,295.3818359375,297.78375244140625,285.7774353027344,1.0,0.4538495242595672,1.0,1.0,0.0,1.0,-2.3768930435180664,2.3768885135650635,4.535454991128063e-06,1.8317927122116089,0.986430287361145,0.986430287361145,0.0,97.9073486328125,112.0,23107.5078125,0.0,1163.0882568359375,1.0,283.1499938964844,284.8937072753906,291.0106811523437,292.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,23107.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976751089096069,1.0,0.0,0.0,3.169130086898804,3.169147253036499,6.701521328977833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0849609375,0.0,977.3373413085938,1895.4371337890625,0.0,1592.453857421875,0.7845286130905151,1.0,0.0,3.0,1.0,0.0
12302040,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8992156386375427,0.3663937747478485,0.3300612866878509,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.6573516726493835,0.1409914791584015,0.1355700194835662,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8986899852752686,0.3653920888900757,0.2562779486179352,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.8005744218826294,0.2559853792190552,0.2437513172626495,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.765674352645874,0.223998561501503,1.0143693685531616,285.7772216796875,284.95001220703125,295.3839416503906,287.9819030761719,295.3818359375,297.78375244140625,285.7774353027344,1.0,0.4538495242595672,1.0,1.0,0.0,1.0,-2.3768930435180664,2.3768885135650635,4.535454991128063e-06,1.8317927122116089,0.986430287361145,0.986430287361145,0.0,97.9073486328125,112.0,23107.5078125,0.0,1163.0882568359375,1.0,283.1499938964844,284.8937072753906,291.0106811523437,292.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,23107.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976751089096069,1.0,0.0,0.0,3.169130086898804,3.169147253036499,6.701521328977833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0849609375,0.0,977.3373413085938,1895.4371337890625,0.0,1592.453857421875,0.7845286130905151,1.0,0.0,3.0,1.0,0.0
12302100,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.8969523906707764,0.3680396974086761,0.3315992653369903,298.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.6557209491729736,0.1415995657444,0.1362027078866958,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.8958306312561035,0.3663245141506195,0.2569729387760162,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7987955212593079,0.2573387324810028,0.2450943291187286,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.7636309862136841,0.2248228192329406,1.0183792114257812,285.773193359375,284.95001220703125,295.4290771484375,288.00543212890625,295.4269714355469,297.7804870605469,285.77313232421875,1.0,0.456451267004013,1.0,1.0,0.0,1.0,-2.386766195297241,2.3867616653442383,4.57321493740892e-06,1.8394484519958496,0.9918782711029052,0.9918782711029052,0.0,99.68894958496094,112.0,23326.43359375,0.0,1181.59130859375,1.0,283.1499938964844,284.87896728515625,291.034423828125,292.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,23776.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005866169929504,1.0,0.0,0.0,3.22713565826416,3.2271535396575928,6.949086923668801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.5107421875,0.0,1030.77294921875,1895.4371337890625,0.0,1615.3856201171875,0.7957447171211243,1.0,0.0,3.0,1.0,0.0
12302160,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8948172926902771,0.3696613907814026,0.333109974861145,298.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.654205322265625,0.1422072499990463,0.1368337571620941,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8931200504302979,0.3672463297843933,0.2576572597026825,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7971259355545044,0.258674681186676,0.2464173585176468,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7616997361183167,0.2256283164024353,1.022289752960205,285.773681640625,284.95001220703125,295.47479248046875,288.0294189453125,295.47265625,297.7772827148437,285.7739562988281,1.0,0.458995908498764,1.0,1.0,0.0,1.0,-2.396448850631714,2.396444320678711,4.610406904248521e-06,1.8469575643539429,0.9973727464675904,0.9973727464675904,0.0,101.43814086914062,115.0,23525.701171875,0.0,1199.8814697265625,1.0,283.1499938964844,284.87109375,291.0581359863281,292.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,24211.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034468650817871,1.0,0.0,0.0,3.268686532974243,3.268704891204834,7.129184496079688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.38134765625,0.0,1069.886962890625,1895.4371337890625,0.0,1638.060546875,0.8085220456123352,1.0,0.0,3.0,1.0,0.0
12302220,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8908907771110535,0.372835636138916,0.3360686302185058,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6514724493026733,0.1434218436479568,0.1380921453237533,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8880990743637085,0.3690608739852905,0.259004682302475,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7940778732299805,0.2612996995449066,0.249016061425209,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7581344246864319,0.2271885871887207,1.029868483543396,285.772705078125,284.95001220703125,295.56768798828125,288.0786437988281,295.5655212402344,297.77105712890625,285.773193359375,1.0,0.463941752910614,1.0,1.0,0.0,1.0,-2.415360927581787,2.415356159210205,4.683521638071397e-06,1.8616348505020144,1.0,1.0,0.0,104.85359954833984,118.0,23937.3359375,0.0,1235.9920654296875,1.0,283.1499938964844,284.85186767578125,291.1069641113281,292.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,25487.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091434597969055,1.0,0.0,0.0,3.362670421600342,3.362689971923828,7.545046400991851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.70849609375,0.0,1163.911865234375,1895.4371337890625,0.0,1683.64501953125,0.8313275575637817,1.0,0.0,3.0,1.0,0.0
12302280,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8908907771110535,0.372835636138916,0.3360686302185058,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6514724493026733,0.1434218436479568,0.1380921453237533,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8880990743637085,0.3690608739852905,0.259004682302475,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7940778732299805,0.2612996995449066,0.249016061425209,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7581344246864319,0.2271885871887207,1.029868483543396,285.772705078125,284.95001220703125,295.56768798828125,288.0786437988281,295.5655212402344,297.77105712890625,285.773193359375,1.0,0.463941752910614,1.0,1.0,0.0,1.0,-2.415360927581787,2.415356159210205,4.683521638071397e-06,1.8616348505020144,1.0,1.0,0.0,104.85359954833984,118.0,23937.3359375,0.0,1235.9920654296875,1.0,283.1499938964844,284.85186767578125,291.1069641113281,292.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,25487.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091434597969055,1.0,0.0,0.0,3.362670421600342,3.362689971923828,7.545046400991851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.70849609375,0.0,1163.911865234375,1895.4371337890625,0.0,1683.64501953125,0.8313275575637817,1.0,0.0,3.0,1.0,0.0
12302340,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8873406648635864,0.3759367167949676,0.3389545083045959,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.6490650177001953,0.1446364074945449,0.1393471807241439,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8835264444351196,0.3708524703979492,0.2603308856487274,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7913488745689392,0.2638755738735199,0.2515615820884704,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7548946738243103,0.2286940515041351,1.037170171737671,285.7760314941406,284.95001220703125,295.662109375,288.1292419433594,295.6599426269531,297.7651672363281,285.77667236328125,1.0,0.4687281250953674,1.0,1.0,0.0,1.0,-2.433759450912476,2.4337546825408936,4.755264853884e-06,1.875935435295105,1.0,1.0,0.0,108.18214416503906,121.0,24341.962890625,0.0,1271.643798828125,1.0,283.1499938964844,284.8379211425781,291.1566772460937,292.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,26786.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146617770195007,1.0,0.0,0.0,3.4473350048065186,3.4473555088043213,7.929764365144365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.18505859375,0.0,1254.05859375,1895.4371337890625,0.0,1728.3260498046875,0.8520498275756836,1.0,0.0,3.0,1.0,0.0
12302400,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8873406648635864,0.3759367167949676,0.3389545083045959,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.6490650177001953,0.1446364074945449,0.1393471807241439,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8835264444351196,0.3708524703979492,0.2603308856487274,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7913488745689392,0.2638755738735199,0.2515615820884704,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7548946738243103,0.2286940515041351,1.037170171737671,285.7760314941406,284.95001220703125,295.662109375,288.1292419433594,295.6599426269531,297.7651672363281,285.77667236328125,1.0,0.4687281250953674,1.0,1.0,0.0,1.0,-2.433759450912476,2.4337546825408936,4.755264853884e-06,1.875935435295105,1.0,1.0,0.0,108.18214416503906,121.0,24341.962890625,0.0,1271.643798828125,1.0,283.1499938964844,284.8379211425781,291.1566772460937,292.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,26786.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146617770195007,1.0,0.0,0.0,3.4473350048065186,3.4473555088043213,7.929764365144365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.18505859375,0.0,1254.05859375,1895.4371337890625,0.0,1728.3260498046875,0.8520498275756836,1.0,0.0,3.0,1.0,0.0
12302460,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.8847213387489319,0.3783669173717499,0.3412179350852966,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.6473293304443359,0.1456084847450256,0.140349879860878,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.8801394104957581,0.372272253036499,0.2613820135593414,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7893542051315308,0.2659054398536682,0.2535672485828399,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7524957060813904,0.2298640757799148,1.042848825454712,285.77960205078125,284.95001220703125,295.7384033203125,288.17041015625,295.7362060546875,297.7607421875,285.7802429199219,1.0,0.4724640250205993,1.0,1.0,0.0,1.0,-2.44817852973938,2.4481735229492188,4.811921826330945e-06,1.887162208557129,1.0,1.0,0.0,110.7975616455078,121.0,24666.578125,0.0,1299.957275390625,1.0,283.1499938964844,284.82763671875,291.19732666015625,292.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,27843.68359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189690470695496,1.0,0.0,0.0,3.514692544937134,3.514713764190674,8.242670901381643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.49169921875,0.0,1329.0135498046875,1895.4371337890625,0.0,1763.547119140625,0.8656279444694519,1.0,0.0,3.0,1.0,0.0
12302520,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8840904235839844,0.3789692521095276,0.3417769372463226,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.6469170451164246,0.1458516269922256,0.1406004577875137,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8793234825134277,0.3726267516613006,0.26164311170578,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.7888761162757874,0.266409695148468,0.2540643513202667,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.75191730260849,0.2301527708768844,1.044245958328247,285.7820129394531,284.95001220703125,295.7575378417969,288.1807556152344,295.7553405761719,297.7596435546875,285.7827453613281,1.0,0.4733864665031433,1.0,1.0,0.0,1.0,-2.451740503311157,2.451735734939575,4.825976247957442e-06,1.8899378776550293,1.0,1.0,0.0,111.44667053222656,124.0,24742.4453125,0.0,1307.011474609375,1.0,283.1499938964844,284.8271789550781,291.2073974609375,292.8313293457031,293.1499938964844,293.1499938964844,283.1499938964844,28025.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200124263763428,1.0,0.0,0.0,3.5261526107788086,3.526174068450928,8.296511282424035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.9326171875,0.0,1342.056396484375,1895.4371337890625,0.0,1772.123779296875,0.871362566947937,1.0,0.0,3.0,1.0,0.0
12302580,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8810641169548035,0.3819303810596466,0.3445348441600799,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.6449711322784424,0.1470677256584167,0.1418531239032745,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8754130005836487,0.3743818700313568,0.2629414498806,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.786596953868866,0.2689034342765808,0.2565274238586426,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.749140739440918,0.2315667271614074,1.051113486289978,285.7898254394531,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.7545166015625,285.7906188964844,1.0,0.477937251329422,1.0,1.0,0.0,1.0,-2.4693291187286377,2.469324350357056,4.8956985665427055e-06,1.9036521911621087,1.0,1.0,0.0,114.6686553955078,127.0,25139.3828125,0.0,1342.1864013671875,1.0,283.1499938964844,284.8186950683594,291.2589111328125,292.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,29222.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252377867698669,1.0,0.0,0.0,3.600669860839844,3.60069227218628,8.650872018733935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.904296875,0.0,1428.9512939453125,1895.4371337890625,0.0,1815.3304443359373,0.889637291431427,1.0,0.0,3.0,1.0,0.0
12302640,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8810641169548035,0.3819303810596466,0.3445348441600799,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.6449711322784424,0.1470677256584167,0.1418531239032745,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8754130005836487,0.3743818700313568,0.2629414498806,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.786596953868866,0.2689034342765808,0.2565274238586426,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.749140739440918,0.2315667271614074,1.051113486289978,285.7898254394531,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.7545166015625,285.7906188964844,1.0,0.477937251329422,1.0,1.0,0.0,1.0,-2.4693291187286377,2.469324350357056,4.8956985665427055e-06,1.9036521911621087,1.0,1.0,0.0,114.6686553955078,127.0,25139.3828125,0.0,1342.1864013671875,1.0,283.1499938964844,284.8186950683594,291.2589111328125,292.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,29222.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252377867698669,1.0,0.0,0.0,3.600669860839844,3.60069227218628,8.650872018733935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.904296875,0.0,1428.9512939453125,1895.4371337890625,0.0,1815.3304443359373,0.889637291431427,1.0,0.0,3.0,1.0,0.0
12302700,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8796206712722778,0.3833828270435333,0.345890611410141,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.6440621018409729,0.1476761102676391,0.1424794346094131,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8735522031784058,0.3752512037754059,0.2635859847068786,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.7855177521705627,0.2701350748538971,0.2577451467514038,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.7478153705596924,0.2322569787502288,1.0544743537902832,285.7924499511719,284.95001220703125,295.9013061523437,288.2590026855469,295.8991394042969,297.7521057128906,285.7929992675781,1.0,0.4801768958568573,1.0,1.0,0.0,1.0,-2.4779858589172363,2.4779810905456543,4.93020434078062e-06,1.9104024171829224,1.0,1.0,0.0,116.26766204833984,127.0,25344.845703125,0.0,1359.722412109375,1.0,283.1499938964844,284.8123474121094,291.2850036621094,292.9453125,293.1499938964844,293.1499938964844,283.1499938964844,29939.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278330326080322,1.0,0.0,0.0,3.644595146179199,3.644618034362793,8.863226526045764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.6787109375,0.0,1481.88818359375,1895.4371337890625,0.0,1836.9443359375,0.8976077437400818,1.0,0.0,3.0,1.0,0.0
12302760,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8782053589820862,0.384816825389862,0.3472261428833008,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.6431851387023926,0.1482846736907959,0.1431058347225189,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8717366456985474,0.3761149942874908,0.2642245590686798,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.7844639420509338,0.2713565230369568,0.2589514851570129,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.7465181350708008,0.2329359650611877,1.0577778816223145,285.79888916015625,284.95001220703125,295.9491577148437,288.28515625,295.947021484375,297.749755859375,285.7997131347656,1.0,0.4823934435844421,1.0,1.0,0.0,1.0,-2.4865288734436035,2.4865238666534424,4.964369054505369e-06,1.9170591831207275,1.0,1.0,0.0,117.86344909667967,130.0,25532.6015625,0.0,1377.2122802734375,1.0,283.1499938964844,284.81182861328125,291.31072998046875,292.982421875,293.1499938964844,293.1499938964844,283.1499938964844,30391.158203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303704023361206,1.0,0.0,0.0,3.67195725440979,3.671980381011963,8.996809128802852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.96435546875,0.0,1515.515625,1895.4371337890625,0.0,1858.1732177734373,0.907131016254425,1.0,0.0,3.0,1.0,0.0
12302820,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.8754732608795166,0.3876254260540008,0.3498478531837463,298.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.6415287256240845,0.1495023220777511,0.1443589627742767,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.8682513236999512,0.377822995185852,0.2654902637004852,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7824425101280212,0.2737679481506347,0.2613359987735748,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7440149188041687,0.2342597097158432,1.0642374753952026,285.8087158203125,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.7453308105469,285.8095703125,1.0,0.4867630004882812,1.0,1.0,0.0,1.0,-2.503331184387207,2.503326177597046,5.031898126617307e-06,1.930141568183899,1.0,1.0,0.0,121.04191589355467,133.0,25921.6328125,0.0,1412.1005859375,1.0,283.1499938964844,284.8060913085937,291.3624267578125,293.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,31539.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354269623756409,1.0,0.0,0.0,3.740713357925415,3.740737438201904,9.336887956123974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.96630859375,0.0,1602.2525634765625,1895.4371337890625,0.0,1900.7579345703125,0.9240114092826844,1.0,0.0,3.0,1.0,0.0
12302880,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.8754732608795166,0.3876254260540008,0.3498478531837463,298.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.6415287256240845,0.1495023220777511,0.1443589627742767,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.8682513236999512,0.377822995185852,0.2654902637004852,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7824425101280212,0.2737679481506347,0.2613359987735748,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7440149188041687,0.2342597097158432,1.0642374753952026,285.8087158203125,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.7453308105469,285.8095703125,1.0,0.4867630004882812,1.0,1.0,0.0,1.0,-2.503331184387207,2.503326177597046,5.031898126617307e-06,1.930141568183899,1.0,1.0,0.0,121.04191589355467,133.0,25921.6328125,0.0,1412.1005859375,1.0,283.1499938964844,284.8060913085937,291.3624267578125,293.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,31539.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354269623756409,1.0,0.0,0.0,3.740713357925415,3.740737438201904,9.336887956123974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.96630859375,0.0,1602.2525634765625,1895.4371337890625,0.0,1900.7579345703125,0.9240114092826844,1.0,0.0,3.0,1.0,0.0
12302940,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8728452324867249,0.3903541266918182,0.3523986935615539,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.6399836540222168,0.1507205069065094,0.1456125527620315,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8649320602416992,0.3795039057731628,0.266737550497055,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7805135250091553,0.2761372029781341,0.2636807858943939,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.7416107654571533,0.2355376332998275,1.0704925060272217,285.81903076171875,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.7412414550781,285.8198547363281,1.0,0.4910507798194885,1.0,1.0,0.0,1.0,-2.519733667373657,2.519728422164917,5.0982798711629584e-06,1.9429179430007928,1.0,1.0,0.0,124.20993041992188,136.0,26305.56640625,0.0,1446.8497314453125,1.0,283.1499938964844,284.8011474609375,291.4136047363281,293.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,32675.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404078841209412,1.0,0.0,0.0,3.80745005607605,3.807474851608277,9.67301161836076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.724609375,0.0,1689.5474853515625,1895.4371337890625,0.0,1943.057373046875,0.9404014348983764,1.0,0.0,3.0,1.0,0.0
12303000,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8728452324867249,0.3903541266918182,0.3523986935615539,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.6399836540222168,0.1507205069065094,0.1456125527620315,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8649320602416992,0.3795039057731628,0.266737550497055,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7805135250091553,0.2761372029781341,0.2636807858943939,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.7416107654571533,0.2355376332998275,1.0704925060272217,285.81903076171875,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.7412414550781,285.8198547363281,1.0,0.4910507798194885,1.0,1.0,0.0,1.0,-2.519733667373657,2.519728422164917,5.0982798711629584e-06,1.9429179430007928,1.0,1.0,0.0,124.20993041992188,136.0,26305.56640625,0.0,1446.8497314453125,1.0,283.1499938964844,284.8011474609375,291.4136047363281,293.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,32675.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404078841209412,1.0,0.0,0.0,3.80745005607605,3.807474851608277,9.67301161836076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.724609375,0.0,1689.5474853515625,1895.4371337890625,0.0,1943.057373046875,0.9404014348983764,1.0,0.0,3.0,1.0,0.0
12303060,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8703023195266724,0.3930006623268127,0.3548767268657684,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.6385349035263062,0.1519390344619751,0.1468666344881057,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8617575764656067,0.3811557590961456,0.2679650783538818,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7786611318588257,0.2784636318683624,0.2659853994846344,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7392885684967041,0.2367693036794662,1.0765414237976074,285.8294982910156,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.7374267578125,285.830322265625,1.0,0.4952598810195923,1.0,1.0,0.0,1.0,-2.5357298851013184,2.535724639892578,5.163456535228761e-06,1.9553838968276973,1.0,1.0,0.0,127.37149810791016,139.0,26683.46875,0.0,1481.4459228515625,1.0,283.1499938964844,284.7967224121094,291.4637756347656,293.20623779296875,293.1499938964844,293.1499938964844,283.04998779296875,33801.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453086376190186,1.0,0.0,0.0,3.8725082874298096,3.872534036636353,1.0006402817452908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.54931640625,0.0,1777.6444091796875,1895.4371337890625,0.0,1985.0040283203125,0.9553828835487366,1.0,0.0,3.0,1.0,0.0
