time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8703023195266724,0.3930006623268127,0.3548767268657684,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.6385349035263062,0.1519390344619751,0.1468666344881057,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8617575764656067,0.3811557590961456,0.2679650783538818,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7786611318588257,0.2784636318683624,0.2659853994846344,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7392885684967041,0.2367693036794662,1.0765414237976074,285.8294982910156,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.7374267578125,285.830322265625,1.0,0.4952598810195923,1.0,1.0,0.0,1.0,-2.5357298851013184,2.535724639892578,5.163456535228761e-06,1.9553838968276973,1.0,1.0,0.0,127.37149810791016,139.0,26683.46875,0.0,1481.4459228515625,1.0,283.1499938964844,284.7967224121094,291.4637756347656,293.20623779296875,293.1499938964844,293.1499938964844,283.04998779296875,33801.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453086376190186,1.0,0.0,0.0,3.8725082874298096,3.872534036636353,1.0006402817452908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.54931640625,0.0,1777.6444091796875,1895.4371337890625,0.0,1985.0040283203125,0.9553828835487366,1.0,0.0,3.0,1.0,0.0
12303180,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8673235177993774,0.3951599299907684,0.3570475876331329,298.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.6369487643241882,0.1531439423561096,0.1481205970048904,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8582514524459839,0.3824472427368164,0.2690275311470032,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.776461660861969,0.2805291712284088,0.2681244313716888,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7366728186607361,0.2377567142248153,1.0818547010421753,285.7657775878906,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.7335510253906,285.7659912109375,1.0,0.4993334114551544,1.0,1.0,0.0,1.0,-2.550078153610229,2.5500729084014893,5.2223526836314704e-06,1.966603755950928,1.0,1.0,0.0,130.6807098388672,142.0,27239.919921875,0.0,1514.8714599609375,1.0,283.05206298828125,284.71099853515625,291.5313720703125,293.321044921875,293.1499938964844,293.1499938964844,282.75,34744.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554482817649841,1.0,0.0,0.0,3.9261550903320312,3.92618179321289,1.0285565394951846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.55859375,0.0,1852.551513671875,1895.4371337890625,0.0,2072.76904296875,0.9664770364761353,1.0,0.0,3.0,1.0,0.0
12303240,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8673235177993774,0.3951599299907684,0.3570475876331329,298.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.6369487643241882,0.1531439423561096,0.1481205970048904,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8582514524459839,0.3824472427368164,0.2690275311470032,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.776461660861969,0.2805291712284088,0.2681244313716888,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7366728186607361,0.2377567142248153,1.0818547010421753,285.7657775878906,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.7335510253906,285.7659912109375,1.0,0.4993334114551544,1.0,1.0,0.0,1.0,-2.550078153610229,2.5500729084014893,5.2223526836314704e-06,1.966603755950928,1.0,1.0,0.0,130.6807098388672,142.0,27239.919921875,0.0,1514.8714599609375,1.0,283.05206298828125,284.71099853515625,291.5313720703125,293.321044921875,293.1499938964844,293.1499938964844,282.75,34744.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554482817649841,1.0,0.0,0.0,3.9261550903320312,3.92618179321289,1.0285565394951846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.55859375,0.0,1852.551513671875,1895.4371337890625,0.0,2072.76904296875,0.9664770364761353,1.0,0.0,3.0,1.0,0.0
12303300,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8654533624649048,0.3958015441894531,0.3579060137271881,298.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.6360092163085938,0.1537311673164367,0.148745059967041,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8561683297157288,0.382743239402771,0.2694181203842163,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7750416398048401,0.2813179492950439,0.269057422876358,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7350813150405884,0.2380236834287643,1.0838950872421265,285.6010131835937,284.95001220703125,296.36492919921875,288.5126647949219,296.3630065917969,297.7313232421875,285.5895690917969,1.0,0.5012674927711487,1.0,1.0,0.0,1.0,-2.555905103683472,2.5558998584747314,5.246431555860909e-06,1.9711925983428955,1.0,1.0,0.0,132.4525604248047,142.0,27987.158203125,0.0,1530.4068603515625,1.0,282.7936096191406,284.5084228515625,291.6124572753906,293.5189514160156,293.1499938964844,293.1499938964844,282.75,35029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684194445610046,1.0,0.0,0.0,3.942215442657471,3.942242383956909,1.0369886922489968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.955078125,0.0,1875.37890625,1895.4371337890625,0.0,2186.81591796875,0.9702982902526855,1.0,0.0,3.0,1.0,0.0
12303360,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8627431988716125,0.3960713744163513,0.3583147525787353,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.6347216367721558,0.1543010026216507,0.1493652313947677,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8533329367637634,0.3827113807201385,0.2695251107215881,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7729241251945496,0.2818678319454193,0.2697295546531677,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7328698039054871,0.2380568832159042,1.084788799285889,285.5492553710937,284.95001220703125,296.40826416015625,288.5362243652344,296.4063720703125,297.7284851074219,285.5482788085937,1.0,0.5030403137207031,1.0,1.0,0.0,1.0,-2.559154987335205,2.559149742126465,5.259951649350114e-06,1.9737855195999143,1.0,1.0,0.0,134.47723388671875,145.0,28139.8125,0.0,1543.619384765625,1.0,282.75592041015625,284.4588623046875,291.6137390136719,293.48931884765625,293.1499938964844,293.1499938964844,282.45001220703125,35250.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775480329990387,1.0,0.0,0.0,3.954620599746704,3.954647541046143,1.0435252306706388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.34814453125,0.0,1893.1387939453125,1895.4371337890625,0.0,2249.6572265625,0.9732494354248048,1.0,0.0,3.0,1.0,0.0
12303420,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8567590117454529,0.39602130651474,0.3586011230945587,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.6319676637649536,0.1554019898176193,0.1505796015262603,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8471420407295227,0.3821005225181579,0.2693488597869873,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7681228518486023,0.282523363828659,0.2706515789031982,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.7278753519058228,0.2376696169376373,1.0845190286636353,285.3247985839844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.72125244140625,285.3236694335937,1.0,0.5061507225036621,1.0,1.0,0.0,1.0,-2.561535120010376,2.561529874801636,5.269990651868284e-06,1.975747346878052,1.0,1.0,0.0,138.65603637695312,133.0,28969.05078125,0.0,1565.085205078125,1.0,282.4559631347656,284.2015686035156,291.6492614746094,293.5863647460937,293.1499938964844,293.1499938964844,282.1499938964844,35553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928392291069031,1.0,0.0,0.0,3.971585988998413,3.971613168716431,1.0524978506509797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.62255859375,0.0,1917.6083984375,1895.4371337890625,0.0,2406.14501953125,0.977285087108612,1.0,0.0,3.0,1.0,0.0
12303480,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8567590117454529,0.39602130651474,0.3586011230945587,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.6319676637649536,0.1554019898176193,0.1505796015262603,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8471420407295227,0.3821005225181579,0.2693488597869873,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7681228518486023,0.282523363828659,0.2706515789031982,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.7278753519058228,0.2376696169376373,1.0845190286636353,285.3247985839844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.72125244140625,285.3236694335937,1.0,0.5061507225036621,1.0,1.0,0.0,1.0,-2.561535120010376,2.561529874801636,5.269990651868284e-06,1.975747346878052,1.0,1.0,0.0,138.65603637695312,133.0,28969.05078125,0.0,1565.085205078125,1.0,282.4559631347656,284.2015686035156,291.6492614746094,293.5863647460937,293.1499938964844,293.1499938964844,282.1499938964844,35553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928392291069031,1.0,0.0,0.0,3.971585988998413,3.971613168716431,1.0524978506509797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.62255859375,0.0,1917.6083984375,1895.4371337890625,0.0,2406.14501953125,0.977285087108612,1.0,0.0,3.0,1.0,0.0
12303540,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8588812351226807,0.3955598771572113,0.3581919074058532,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.6349445581436157,0.1564648598432541,0.1515266001224517,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8487994074821472,0.3810985088348388,0.2686521708965301,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7706268429756165,0.2828123271465301,0.270924836397171,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7291120886802673,0.2368934452533722,1.08107590675354,285.1231994628906,284.95001220703125,296.5727233886719,288.6247863769531,296.5710144042969,297.7129211425781,285.12213134765625,1.0,0.5040297508239746,1.0,1.0,0.0,1.0,-2.5575408935546875,2.557535648345948,5.253766630630707e-06,1.972765684127808,1.0,1.0,0.0,136.88319396972656,121.0,29923.97265625,0.0,1551.917236328125,1.0,282.1559143066406,283.95440673828125,291.6771850585937,293.6710510253906,293.1499938964844,293.1499938964844,281.8500061035156,35734.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065851330757141,1.0,0.0,0.0,3.981680631637573,3.981707811355591,1.05785488813126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.43603515625,0.0,1932.267578125,1895.4371337890625,0.0,2531.78173828125,0.9796861410140992,1.0,0.0,3.0,1.0,0.0
12303600,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8588812351226807,0.3955598771572113,0.3581919074058532,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.6349445581436157,0.1564648598432541,0.1515266001224517,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8487994074821472,0.3810985088348388,0.2686521708965301,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7706268429756165,0.2828123271465301,0.270924836397171,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7291120886802673,0.2368934452533722,1.08107590675354,285.1231994628906,284.95001220703125,296.5727233886719,288.6247863769531,296.5710144042969,297.7129211425781,285.12213134765625,1.0,0.5040297508239746,1.0,1.0,0.0,1.0,-2.5575408935546875,2.557535648345948,5.253766630630707e-06,1.972765684127808,1.0,1.0,0.0,136.88319396972656,121.0,29923.97265625,0.0,1551.917236328125,1.0,282.1559143066406,283.95440673828125,291.6771850585937,293.6710510253906,293.1499938964844,293.1499938964844,281.8500061035156,35734.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065851330757141,1.0,0.0,0.0,3.981680631637573,3.981707811355591,1.05785488813126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.43603515625,0.0,1932.267578125,1895.4371337890625,0.0,2531.78173828125,0.9796861410140992,1.0,0.0,3.0,1.0,0.0
12303660,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.865778386592865,0.394954115152359,0.3575537800788879,298.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6411237716674805,0.1573822498321533,0.1522114723920822,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8551175594329834,0.3800619840621948,0.2678398489952087,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7773758769035339,0.2829067707061767,0.2708799540996551,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7340372204780579,0.2360476702451706,1.076643705368042,284.92938232421875,284.95001220703125,296.6398620605469,288.660400390625,296.6382141113281,297.70654296875,284.9273986816406,1.0,0.4997147619724273,1.0,1.0,0.0,1.0,-2.5512442588806152,2.551239013671875,5.228026566328481e-06,1.967956185340881,0.999395489692688,0.999395489692688,0.0,131.9344024658203,121.0,30864.146484375,0.0,1521.8739013671875,1.0,281.8594665527344,283.7132568359375,291.71612548828125,293.7744140625,293.1499938964844,293.1499938964844,281.8500061035156,35847.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187402486801147,1.0,0.0,0.0,3.986805677413941,3.986833095550537,1.060579961631447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.6630859375,0.0,1939.915283203125,1895.4371337890625,0.0,2643.90234375,0.9809113144874572,1.0,0.0,3.0,1.0,0.0
12303720,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8669894337654114,0.3948915004730224,0.3574393689632416,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6421714425086975,0.1575071513652801,0.1522974967956543,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8562436103820801,0.3799358010292053,0.2677119672298431,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7785428166389465,0.2829257547855377,0.2708531618118286,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7349129319190979,0.2359358519315719,1.0759437084197998,284.925537109375,284.95001220703125,296.64874267578125,288.6650695800781,296.6471252441406,297.7056884765625,284.9244689941406,1.0,0.4989933967590332,1.0,1.0,0.0,1.0,-2.550183057785034,2.550177812576294,5.223676907917252e-06,1.9671365022659304,0.9993080496788024,0.9993080496788024,0.0,131.09982299804688,109.0,30880.306640625,0.0,1516.822509765625,1.0,281.8558654785156,283.7090148925781,291.71044921875,293.761474609375,293.1499938964844,293.1499938964844,281.54998779296875,35861.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189206123352051,1.0,0.0,0.0,3.9872312545776367,3.9872586727142334,1.0608064258121883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.73486328125,0.0,1940.5830078125,1895.4371337890625,0.0,2645.572265625,0.9810193777084352,1.0,0.0,3.0,1.0,0.0
12303780,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8797054886817932,0.3940024673938751,0.3564045429229736,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.652906060218811,0.1585346460342407,0.1529656052589416,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8682007193565369,0.3786287903785705,0.2666027247905731,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7906067967414856,0.2828986048698425,0.2705532908439636,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.744205892086029,0.2348453998565673,1.069753646850586,284.7314758300781,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.70086669921875,284.73046875,1.0,0.4920928180217743,1.0,1.0,0.0,1.0,-2.540613412857056,2.5406081676483154,5.184604106034385e-06,1.95978045463562,0.994754433631897,0.994754433631897,0.0,123.01963806152344,97.0,31898.185546875,0.0,1469.05078125,1.0,281.55584716796875,283.47021484375,291.7459716796875,293.857421875,293.1499938964844,293.1499938964844,281.25,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308974504470825,1.0,0.0,0.0,3.986180543899536,3.986207962036133,1.0602473139442736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.69873046875,0.0,1940.6964111328125,1895.4371337890625,0.0,2756.8017578125,0.9808860421180724,1.0,0.0,3.0,1.0,0.0
12303840,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8797054886817932,0.3940024673938751,0.3564045429229736,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.652906060218811,0.1585346460342407,0.1529656052589416,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8682007193565369,0.3786287903785705,0.2666027247905731,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7906067967414856,0.2828986048698425,0.2705532908439636,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.744205892086029,0.2348453998565673,1.069753646850586,284.7314758300781,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.70086669921875,284.73046875,1.0,0.4920928180217743,1.0,1.0,0.0,1.0,-2.540613412857056,2.5406081676483154,5.184604106034385e-06,1.95978045463562,0.994754433631897,0.994754433631897,0.0,123.01963806152344,97.0,31898.185546875,0.0,1469.05078125,1.0,281.55584716796875,283.47021484375,291.7459716796875,293.857421875,293.1499938964844,293.1499938964844,281.25,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308974504470825,1.0,0.0,0.0,3.986180543899536,3.986207962036133,1.0602473139442736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.69873046875,0.0,1940.6964111328125,1895.4371337890625,0.0,2756.8017578125,0.9808860421180724,1.0,0.0,3.0,1.0,0.0
12303900,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8878536224365234,0.3935033082962036,0.3558554649353027,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.6596994400024414,0.1590448319911956,0.1532739102840423,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.8759541511535645,0.3779476583003998,0.2660322487354278,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.798201858997345,0.2828543782234192,0.2703671753406524,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.7502570748329163,0.2342733591794967,1.0664801597595217,284.58477783203125,284.95001220703125,296.7534484863281,288.71942138671875,296.7519836425781,297.69952392578125,284.5746459960937,1.0,0.4881677329540252,1.0,1.0,0.0,1.0,-2.53548264503479,2.53547739982605,5.163699370314134e-06,1.9558279514312744,0.9909084439277648,0.9909084439277648,0.0,118.38663482666016,97.0,32830.453125,0.0,1442.2801513671875,1.0,281.29302978515625,283.279052734375,291.7934875488281,294.0101318359375,293.1499938964844,293.1499938964844,281.25,36146.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398246765136719,1.0,0.0,0.0,3.983187675476074,3.983215093612671,1.0586558119030087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.8779296875,0.0,1937.60693359375,1895.4371337890625,0.0,2840.076904296875,0.9802455306053162,1.0,0.0,3.0,1.0,0.0
12303960,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390319824219,0.896830677986145,0.3929044008255005,0.3551368713378906,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.6673294901847839,0.1595502346754074,0.1535702496767044,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.8845911026000977,0.3771950304508209,0.2653676271438598,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.8065235018730164,0.2827536165714264,0.2700888812541961,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.7570602893829346,0.2336476445198059,1.0628260374069214,284.5390625,284.95001220703125,296.7856140136719,288.7357482910156,296.7842102050781,297.6993103027344,284.5379943847656,1.0,0.4839761257171631,1.0,1.0,0.0,1.0,-2.5294525623321533,2.529447555541992,5.139183485880494e-06,1.951181411743164,0.9876613020896912,0.9876613020896912,0.0,113.5724105834961,85.0,32920.25390625,0.0,1413.6705322265625,1.0,281.2557678222656,283.2354736328125,291.7811279296875,293.9559326171875,293.1499938964844,293.1499938964844,280.95001220703125,36234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432152271270752,1.0,0.0,0.0,3.9781575202941895,3.978184938430786,1.0559837164692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.52392578125,0.0,1931.7374267578125,1895.4371337890625,0.0,2871.76953125,0.9791828989982604,1.0,0.0,3.0,1.0,0.0
12304020,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.9198278188705444,0.3915677964687347,0.3536320030689239,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.6859228014945984,0.1605536788702011,0.1541340351104736,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.9058302640914916,0.3756144940853119,0.2640109360218048,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34600830078125,0.8252770900726318,0.2824814319610595,0.2694765627384186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7741197943687439,0.2323510199785232,1.0552794933319092,284.3458251953125,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.692626953125,284.3446960449219,1.0,0.4750176668167114,1.0,1.0,0.0,1.0,-2.516890048980713,2.516885042190552,5.088268153485842e-06,1.9414854049682613,0.977985680103302,0.977985680103302,0.0,103.3331069946289,73.0,33889.46484375,0.0,1353.588623046875,1.0,280.9559326171875,283.0018615722656,291.81024169921875,294.0466613769531,293.1499938964844,293.1499938964844,280.6499938964844,36440.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554213047027588,1.0,0.0,0.0,3.962581634521485,3.962608814239502,1.0477308478584746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.65185546875,0.0,1913.1134033203125,1895.4371337890625,0.0,2986.071533203125,0.9757848381996156,1.0,0.0,3.0,1.0,0.0
12304080,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.9198278188705444,0.3915677964687347,0.3536320030689239,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.6859228014945984,0.1605536788702011,0.1541340351104736,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.9058302640914916,0.3756144940853119,0.2640109360218048,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34600830078125,0.8252770900726318,0.2824814319610595,0.2694765627384186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7741197943687439,0.2323510199785232,1.0552794933319092,284.3458251953125,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.692626953125,284.3446960449219,1.0,0.4750176668167114,1.0,1.0,0.0,1.0,-2.516890048980713,2.516885042190552,5.088268153485842e-06,1.9414854049682613,0.977985680103302,0.977985680103302,0.0,103.3331069946289,73.0,33889.46484375,0.0,1353.588623046875,1.0,280.9559326171875,283.0018615722656,291.81024169921875,294.0466613769531,293.1499938964844,293.1499938964844,280.6499938964844,36440.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554213047027588,1.0,0.0,0.0,3.962581634521485,3.962608814239502,1.0477308478584746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.65185546875,0.0,1913.1134033203125,1895.4371337890625,0.0,2986.071533203125,0.9757848381996156,1.0,0.0,3.0,1.0,0.0
12304140,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518859863281,0.9508396983146667,0.3899658918380737,0.3518860340118408,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.7093797326087952,0.1615460366010666,0.1546689867973327,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.93601256608963,0.3738853335380554,0.2625378668308258,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521301269531,0.8485766053199768,0.2820846140384674,0.2687279284000397,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.7966552972793579,0.2310145050287246,1.0474189519882202,284.15191650390625,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.6802673339844,284.1507873535156,1.0,0.4654484093189239,1.0,1.0,0.0,1.0,-2.503322124481201,2.50331711769104,5.033536581322551e-06,1.9309971332550049,0.9657216668128968,0.9657216668128968,0.0,92.6047821044922,61.0,34802.8203125,0.0,1290.756591796875,1.0,280.6560363769531,282.7698059082031,291.8331604003906,294.1278076171875,293.1499938964844,293.1499938964844,280.3500061035156,36672.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670600652694702,1.0,0.0,0.0,3.938561201095581,3.93858814239502,1.0350669299441506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.18212890625,0.0,1883.95458984375,1895.4371337890625,0.0,3095.231201171875,0.9704997539520264,1.0,0.0,3.0,1.0,0.0
12304200,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518859863281,0.9508396983146667,0.3899658918380737,0.3518860340118408,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.7093797326087952,0.1615460366010666,0.1546689867973327,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.93601256608963,0.3738853335380554,0.2625378668308258,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521301269531,0.8485766053199768,0.2820846140384674,0.2687279284000397,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.7966552972793579,0.2310145050287246,1.0474189519882202,284.15191650390625,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.6802673339844,284.1507873535156,1.0,0.4654484093189239,1.0,1.0,0.0,1.0,-2.503322124481201,2.50331711769104,5.033536581322551e-06,1.9309971332550049,0.9657216668128968,0.9657216668128968,0.0,92.6047821044922,61.0,34802.8203125,0.0,1290.756591796875,1.0,280.6560363769531,282.7698059082031,291.8331604003906,294.1278076171875,293.1499938964844,293.1499938964844,280.3500061035156,36672.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670600652694702,1.0,0.0,0.0,3.938561201095581,3.93858814239502,1.0350669299441506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.18212890625,0.0,1883.95458984375,1895.4371337890625,0.0,3095.231201171875,0.9704997539520264,1.0,0.0,3.0,1.0,0.0
12304260,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.9853848218917848,0.3880545794963836,0.3498543500900268,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95831298828125,0.7365095615386963,0.1625280380249023,0.1551840603351593,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.9731333255767822,0.3720310926437378,0.2609648108482361,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95758056640625,0.8806616067886353,0.2815681099891662,0.2678561210632324,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577941894531,0.8251786231994629,0.2296349704265594,1.039337992668152,283.9573669433594,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.66815185546875,283.9561767578125,1.0,0.455403983592987,1.0,1.0,0.0,1.0,-2.48885440826416,2.488849401473999,4.97548126077163e-06,1.919799208641052,0.9508660435676576,0.9508660435676576,0.0,81.5924301147461,64.0,35740.69140625,0.0,1226.29443359375,1.0,280.3562316894531,282.54559326171875,291.85223388671875,294.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,36937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782342076301575,1.0,0.0,0.0,3.904834508895874,3.904861211776733,1.0174160252063302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.64013671875,0.0,1843.1029052734373,1895.4371337890625,0.0,3200.0302734375,0.9630557894706726,1.0,0.0,3.0,1.0,0.0
12304320,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.9853848218917848,0.3880545794963836,0.3498543500900268,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95831298828125,0.7365095615386963,0.1625280380249023,0.1551840603351593,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.9731333255767822,0.3720310926437378,0.2609648108482361,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95758056640625,0.8806616067886353,0.2815681099891662,0.2678561210632324,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577941894531,0.8251786231994629,0.2296349704265594,1.039337992668152,283.9573669433594,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.66815185546875,283.9561767578125,1.0,0.455403983592987,1.0,1.0,0.0,1.0,-2.48885440826416,2.488849401473999,4.97548126077163e-06,1.919799208641052,0.9508660435676576,0.9508660435676576,0.0,81.5924301147461,64.0,35740.69140625,0.0,1226.29443359375,1.0,280.3562316894531,282.54559326171875,291.85223388671875,294.2055053710937,293.1499938964844,293.1499938964844,280.04998779296875,36937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782342076301575,1.0,0.0,0.0,3.904834508895874,3.904861211776733,1.0174160252063302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.64013671875,0.0,1843.1029052734373,1895.4371337890625,0.0,3200.0302734375,0.9630557894706726,1.0,0.0,3.0,1.0,0.0
12304380,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9990000128746032,0.3859274983406067,0.3471093475818634,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655334472656,0.7525258660316467,0.1634969860315323,0.1559123694896698,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.98969966173172,0.3700443506240845,0.2594726979732513,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8991393446922302,0.2809156477451324,0.267088919878006,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650451660156,0.8398231863975525,0.2281754314899444,1.03202486038208,283.7646484375,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.6571655273437,283.76348876953125,1.0,0.4497091174125671,1.0,1.0,0.0,1.0,-2.4735422134399414,2.4735372066497803,4.91536911795265e-06,1.908446311950684,0.9334545731544496,0.9334545731544496,0.0,76.25990295410156,67.0,36632.3046875,0.0,1186.1759033203125,1.0,280.0564880371094,282.3267517089844,291.8668212890625,294.27734375,293.1499938964844,293.1499938964844,279.75,37248.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891345858573914,1.0,0.0,0.0,3.859712839126587,3.859739303588867,9.94038714452472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.68603515625,0.0,1789.1180419921875,1895.4371337890625,0.0,3302.113037109375,0.953090250492096,1.0,0.0,3.0,1.0,0.0
12304440,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9990000128746032,0.3859274983406067,0.3471093475818634,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655334472656,0.7525258660316467,0.1634969860315323,0.1559123694896698,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.98969966173172,0.3700443506240845,0.2594726979732513,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8991393446922302,0.2809156477451324,0.267088919878006,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650451660156,0.8398231863975525,0.2281754314899444,1.03202486038208,283.7646484375,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.6571655273437,283.76348876953125,1.0,0.4497091174125671,1.0,1.0,0.0,1.0,-2.4735422134399414,2.4735372066497803,4.91536911795265e-06,1.908446311950684,0.9334545731544496,0.9334545731544496,0.0,76.25990295410156,67.0,36632.3046875,0.0,1186.1759033203125,1.0,280.0564880371094,282.3267517089844,291.8668212890625,294.27734375,293.1499938964844,293.1499938964844,279.75,37248.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891345858573914,1.0,0.0,0.0,3.859712839126587,3.859739303588867,9.94038714452472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.68603515625,0.0,1789.1180419921875,1895.4371337890625,0.0,3302.113037109375,0.953090250492096,1.0,0.0,3.0,1.0,0.0
12304500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.9990000128746032,0.385206013917923,0.3431466221809387,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268615722656,0.7564165592193604,0.1639753431081771,0.156330794095993,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192321777344,0.9924270510673524,0.3690015375614166,0.2587566375732422,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210327148437,0.902819037437439,0.2805364727973938,0.2667317986488342,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.8424388766288757,0.227408081293106,1.0285481214523315,283.6192626953125,284.95001220703125,297.0003967285156,288.8333435058594,296.99969482421875,297.6530456542969,283.6083068847656,1.0,0.447743684053421,1.0,1.0,0.0,1.0,-2.4652328491210938,2.465228080749512,4.881381300947396e-06,1.901487708091736,0.9231898188591005,0.9231898188591005,0.0,75.03076171875,67.0,37461.1328125,0.0,1170.5596923828125,1.0,279.79620361328125,282.1490783691406,291.8982238769531,294.4104919433594,293.1499938964844,293.1499938964844,279.75,37436.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969058394432068,1.0,0.0,0.0,3.832411289215088,3.83243727684021,9.800257885217434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.91064453125,0.0,1757.0247802734375,1895.4371337890625,0.0,3374.725341796875,0.9470375180244446,1.0,0.0,3.0,1.0,0.0
12304560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717468261719,0.9990000128746032,0.3845781683921814,0.3411166369915008,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57257080078125,0.7585680484771729,0.1644474118947982,0.1567622423171997,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.57177734375,0.9931565523147584,0.3678793013095855,0.2579611837863922,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.9041694402694702,0.2800902724266052,0.2662990689277649,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721435546875,0.8430516123771667,0.2265882492065429,1.0248124599456787,283.57177734375,284.95001220703125,297.0147399902344,288.837890625,297.0141296386719,297.64849853515625,283.57080078125,1.0,0.4462203085422516,1.0,1.0,0.0,1.0,-2.4573206901550293,2.457315921783448,4.849990091315704e-06,1.895313024520874,0.9134709239006042,0.9134709239006042,0.0,74.35930633544922,70.0,37423.73046875,0.0,1158.525146484375,1.0,279.75689697265625,282.1113586425781,291.8741760253906,294.3362731933594,293.1499938964844,293.1499938964844,279.45001220703125,37617.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993797898292542,1.0,0.0,0.0,3.800997018814087,3.80102276802063,9.640250482334525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.9697265625,0.0,1720.3433837890625,1895.4371337890625,0.0,3397.802490234375,0.9401354789733888,1.0,0.0,3.0,1.0,0.0
12304620,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38885498046875,0.9990000128746032,0.3827845752239227,0.3405371010303497,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.389404296875,0.7603932023048401,0.1653822511434555,0.1576448827981948,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3888854980469,0.9920287132263184,0.3655980229377746,0.2563915550708771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.38897705078125,0.9036726355552672,0.2791412472724914,0.2654280066490173,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3890991210937,0.8415700197219849,0.2249176651239395,1.0174020528793335,283.3888854980469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.6383056640625,283.3883972167969,1.0,0.4443807005882263,1.0,1.0,0.0,1.0,-2.445845127105713,2.445840358734131,4.804589934792602e-06,1.8863275051116943,0.8911197185516357,0.8911197185516357,0.0,73.86587524414062,73.0,38191.6796875,0.0,1143.181884765625,1.0,279.45733642578125,281.9076538085937,291.875732421875,294.3865051269531,293.1499938964844,293.1499938964844,279.75,38049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088544845581056,1.0,0.0,0.0,3.726222515106201,3.726247787475586,9.264689992960484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.896484375,0.0,1635.2861328125,1895.4371337890625,0.0,3485.969970703125,0.9236730337142944,1.0,0.0,3.0,1.0,0.0
12304680,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38885498046875,0.9990000128746032,0.3827845752239227,0.3405371010303497,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.389404296875,0.7603932023048401,0.1653822511434555,0.1576448827981948,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3888854980469,0.9920287132263184,0.3655980229377746,0.2563915550708771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.38897705078125,0.9036726355552672,0.2791412472724914,0.2654280066490173,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3890991210937,0.8415700197219849,0.2249176651239395,1.0174020528793335,283.3888854980469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.6383056640625,283.3883972167969,1.0,0.4443807005882263,1.0,1.0,0.0,1.0,-2.445845127105713,2.445840358734131,4.804589934792602e-06,1.8863275051116943,0.8911197185516357,0.8911197185516357,0.0,73.86587524414062,73.0,38191.6796875,0.0,1143.181884765625,1.0,279.45733642578125,281.9076538085937,291.875732421875,294.3865051269531,293.1499938964844,293.1499938964844,279.75,38049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088544845581056,1.0,0.0,0.0,3.726222515106201,3.726247787475586,9.264689992960484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.896484375,0.0,1635.2861328125,1895.4371337890625,0.0,3485.969970703125,0.9236730337142944,1.0,0.0,3.0,1.0,0.0
12304740,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.9990000128746032,0.3816589415073395,0.3418320119380951,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.7608418464660645,0.1663749068975448,0.1585722118616104,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031494140625,0.9900370240211488,0.3647875785827636,0.2554803490638733,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.9020609259605408,0.2791743576526642,0.2651350498199463,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60205078125,0.8391804099082947,0.2240951955318451,1.0123835802078247,283.6031188964844,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.6351623535156,283.6065979003906,1.0,0.4439040124416351,1.0,1.0,0.0,1.0,-2.441031217575073,2.441026449203491,4.785419150721282e-06,1.8824567794799805,0.8748099207878113,0.8748099207878113,0.0,73.98558807373047,76.0,36984.43359375,0.0,1138.1461181640625,1.0,279.742431640625,282.16033935546875,291.777587890625,294.14605712890625,293.1499938964844,293.1499938964844,280.04998779296875,38081.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914657235145569,1.0,0.0,0.0,3.64777946472168,3.647803783416748,8.878722042027221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.78125,0.0,1546.265625,1895.4371337890625,0.0,3323.912353515625,0.90623140335083,1.0,0.0,3.0,1.0,0.0
12304800,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.9990000128746032,0.3816589415073395,0.3418320119380951,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.7608418464660645,0.1663749068975448,0.1585722118616104,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031494140625,0.9900370240211488,0.3647875785827636,0.2554803490638733,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.9020609259605408,0.2791743576526642,0.2651350498199463,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60205078125,0.8391804099082947,0.2240951955318451,1.0123835802078247,283.6031188964844,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.6351623535156,283.6065979003906,1.0,0.4439040124416351,1.0,1.0,0.0,1.0,-2.441031217575073,2.441026449203491,4.785419150721282e-06,1.8824567794799805,0.8748099207878113,0.8748099207878113,0.0,73.98558807373047,76.0,36984.43359375,0.0,1138.1461181640625,1.0,279.742431640625,282.16033935546875,291.777587890625,294.14605712890625,293.1499938964844,293.1499938964844,280.04998779296875,38081.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914657235145569,1.0,0.0,0.0,3.64777946472168,3.647803783416748,8.878722042027221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.78125,0.0,1546.265625,1895.4371337890625,0.0,3323.912353515625,0.90623140335083,1.0,0.0,3.0,1.0,0.0
12304860,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360595703125,0.9990000128746032,0.3819777071475982,0.3427469730377197,297.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83349609375,0.7614404559135437,0.1674066036939621,0.1595388352870941,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359680175781,0.9892422556877136,0.3653061985969543,0.2556576728820801,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353881835937,0.9018120169639589,0.2801967859268188,0.2659024000167846,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.834716796875,0.8381344079971313,0.2242340594530105,1.0121039152145386,283.8359680175781,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,297.63983154296875,283.8400573730469,1.0,0.4446596205234527,1.0,1.0,0.0,1.0,-2.444084644317627,2.444079637527466,4.79718119095196e-06,1.884704351425171,0.8624009490013123,0.8624009490013123,0.0,74.33623504638672,76.0,35831.140625,0.0,1143.1197509765625,1.0,280.04010009765625,282.4278869628906,291.75341796875,294.0285339355469,293.1499938964844,293.1499938964844,280.04998779296875,37947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722987174987793,1.0,0.0,0.0,3.577021837234497,3.577045440673828,8.537613211956341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.57763671875,0.0,1467.765625,1895.4371337890625,0.0,3144.37255859375,0.8904086351394653,1.0,0.0,3.0,1.0,0.0
12304920,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8392333984375,0.9990000128746032,0.3820019364356994,0.3427939116954803,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368835449219,0.7614601254463196,0.1674506217241287,0.1595806330442428,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8391418457031,0.9892163872718812,0.3653360605239868,0.2556798756122589,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385925292969,0.9018112421035768,0.2802478671073913,0.2659505903720855,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379821777344,0.8381026387214661,0.2242496013641357,1.0121678113937378,283.8391418457031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.6401062011719,283.8429260253906,1.0,0.4447147846221924,1.0,1.0,0.0,1.0,-2.4443516731262207,2.4443469047546387,4.798223471880192e-06,1.884907841682434,0.8618500232696533,0.8618500232696533,0.0,74.3575668334961,79.0,35823.5703125,0.0,1143.5166015625,1.0,280.0414428710937,282.4311218261719,291.7562255859375,294.0329895019531,293.1499938964844,293.1499938964844,280.3500061035156,37945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719596266746521,1.0,0.0,0.0,3.5741422176361084,3.5741658210754395,8.523871883880929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.375,0.0,1464.656005859375,1895.4371337890625,0.0,3141.1923828125,0.8897653818130493,1.0,0.0,3.0,1.0,0.0
