time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746765136719,0.9990000128746032,0.3831538259983063,0.3443283438682556,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.7614023089408875,0.1685836166143417,0.1606575101613998,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.9881408214569092,0.3665359914302826,0.2564323842525482,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.901335060596466,0.281881034374237,0.2673954963684082,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.8370059132575989,0.2249868214130401,1.014984965324402,284.0745849609375,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.6488647460937,284.078369140625,1.0,0.4466124475002289,1.0,1.0,0.0,1.0,-2.453510284423828,2.453505516052246,4.834093488170765e-06,1.891909956932068,0.8520223498344421,0.8520223498344421,0.0,75.13963317871094,82.0,34761.98828125,0.0,1157.3729248046875,1.0,280.3407897949219,282.7025146484375,291.7580871582031,293.9639587402344,293.1499938964844,293.1499938964844,280.6499938964844,37702.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550626635551453,1.0,0.0,0.0,3.509299993515014,3.5093231201171875,8.21739774892194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74755859375,0.0,1394.44091796875,1895.4371337890625,0.0,2982.70947265625,0.8752024173736572,1.0,0.0,3.0,1.0,0.0
12305040,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746765136719,0.9990000128746032,0.3831538259983063,0.3443283438682556,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.7614023089408875,0.1685836166143417,0.1606575101613998,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.9881408214569092,0.3665359914302826,0.2564323842525482,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.901335060596466,0.281881034374237,0.2673954963684082,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.8370059132575989,0.2249868214130401,1.014984965324402,284.0745849609375,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.6488647460937,284.078369140625,1.0,0.4466124475002289,1.0,1.0,0.0,1.0,-2.453510284423828,2.453505516052246,4.834093488170765e-06,1.891909956932068,0.8520223498344421,0.8520223498344421,0.0,75.13963317871094,82.0,34761.98828125,0.0,1157.3729248046875,1.0,280.3407897949219,282.7025146484375,291.7580871582031,293.9639587402344,293.1499938964844,293.1499938964844,280.6499938964844,37702.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550626635551453,1.0,0.0,0.0,3.509299993515014,3.5093231201171875,8.21739774892194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74755859375,0.0,1394.44091796875,1895.4371337890625,0.0,2982.70947265625,0.8752024173736572,1.0,0.0,3.0,1.0,0.0
12305100,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.231689453125,0.9981873035430908,0.3838592767715454,0.3451205492019653,297.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.7607311606407166,0.1691640466451645,0.1612179577350616,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314147949219,0.9869701266288756,0.3672589063644409,0.2569038867950439,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294616699219,0.9004071354866028,0.2828107476234436,0.2682415246963501,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272033691406,0.8359296917915344,0.2254846096038818,1.0170636177062988,284.2314147949219,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.6537780761719,284.2444152832031,1.0,0.4478782415390014,1.0,1.0,0.0,1.0,-2.459214687347412,2.459209680557251,4.856553914578399e-06,1.8962974548339844,0.848737895488739,0.848737895488739,0.0,75.76246643066406,82.0,33937.05859375,0.0,1166.61962890625,1.0,280.5943908691406,282.90167236328125,291.7345886230469,293.84197998046875,293.1499938964844,293.1499938964844,280.6499938964844,37539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453675508499146,1.0,0.0,0.0,3.4808225631713867,3.4808454513549805,8.084573437372455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.0322265625,0.0,1363.9564208984375,1895.4371337890625,0.0,2891.90283203125,0.8688153624534607,1.0,0.0,3.0,1.0,0.0
12305160,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30377197265625,0.9970927834510804,0.3847131431102752,0.345889687538147,297.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016052246094,0.759922444820404,0.1697540432214737,0.1617911756038665,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037109375,0.9857312440872192,0.3680947422981262,0.2574866712093353,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031921386719,0.8994181156158447,0.2838321328163147,0.2692041099071502,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026123046875,0.8348327279090881,0.2260783314704895,1.0196887254714966,284.3037109375,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.65924072265625,284.30718994140625,1.0,0.4493274986743927,1.0,1.0,0.0,1.0,-2.465837001800537,2.465831995010376,4.882690518570598e-06,1.9013878107070925,0.8452041149139404,0.8452041149139404,0.0,76.46609497070312,85.0,33839.4296875,0.0,1177.32275390625,1.0,280.64031982421875,282.9746398925781,291.76171875,293.9104919433594,293.1499938964844,293.1499938964844,280.95001220703125,37387.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411354422569275,1.0,0.0,0.0,3.456120491027832,3.456142902374268,7.970234037202317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.10595703125,0.0,1337.807861328125,1895.4371337890625,0.0,2852.325439453125,0.8631857633590698,1.0,0.0,3.0,1.0,0.0
12305220,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.9939416646957396,0.3865727484226227,0.3475387096405029,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.757365882396698,0.1709493547677993,0.1629652231931686,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.982168674468994,0.3698970675468445,0.2587344646453857,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8963367342948914,0.2859821617603302,0.2712370157241821,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8317877650260925,0.2273994386196136,1.0256038904190063,284.5255432128906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.6694641113281,284.52880859375,1.0,0.4526365399360657,1.0,1.0,0.0,1.0,-2.4802749156951904,2.4802699089050293,4.939947757520713e-06,1.9124987125396729,0.8412899374961853,0.8412899374961853,0.0,78.23092651367188,88.0,32937.765625,0.0,1201.8172607421875,1.0,280.9397277832031,283.2384948730469,291.7586364746094,293.8540344238281,293.1499938964844,293.1499938964844,281.25,37030.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290959596633911,1.0,0.0,0.0,3.4163312911987305,3.416353225708008,7.78777234700101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.62451171875,0.0,1295.6226806640625,1895.4371337890625,0.0,2740.03173828125,0.8541044592857361,1.0,0.0,3.0,1.0,0.0
12305280,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.9939416646957396,0.3865727484226227,0.3475387096405029,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.757365882396698,0.1709493547677993,0.1629652231931686,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.982168674468994,0.3698970675468445,0.2587344646453857,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8963367342948914,0.2859821617603302,0.2712370157241821,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8317877650260925,0.2273994386196136,1.0256038904190063,284.5255432128906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.6694641113281,284.52880859375,1.0,0.4526365399360657,1.0,1.0,0.0,1.0,-2.4802749156951904,2.4802699089050293,4.939947757520713e-06,1.9124987125396729,0.8412899374961853,0.8412899374961853,0.0,78.23092651367188,88.0,32937.765625,0.0,1201.8172607421875,1.0,280.9397277832031,283.2384948730469,291.7586364746094,293.8540344238281,293.1499938964844,293.1499938964844,281.25,37030.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290959596633911,1.0,0.0,0.0,3.4163312911987305,3.416353225708008,7.78777234700101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.62451171875,0.0,1295.6226806640625,1895.4371337890625,0.0,2740.03173828125,0.8541044592857361,1.0,0.0,3.0,1.0,0.0
12305340,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.990054488182068,0.3886001408100128,0.3493741154670715,298.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7541720867156982,0.172162115573883,0.1641677916049957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.977810263633728,0.3718940913677215,0.2601329684257507,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8925566077232361,0.2882760465145111,0.2734251916408539,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8282358050346375,0.2288843244314193,1.0323635339736938,284.7398986816406,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.6794128417969,284.7428283691406,1.0,0.456386536359787,1.0,1.0,0.0,1.0,-2.496354103088379,2.4963490962982178,5.004132162866881e-06,1.9248805046081543,0.8401795029640198,0.8401795029640198,0.0,80.32032012939453,91.0,32056.478515625,0.0,1229.9354248046875,1.0,281.2393493652344,283.4937438964844,291.7484130859375,293.7916564941406,293.1499938964844,293.1499938964844,281.54998779296875,36651.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178083896636963,1.0,0.0,0.0,3.39083194732666,3.3908536434173584,7.67195103890117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.09423828125,0.0,1268.0218505859375,1895.4371337890625,0.0,2635.277587890625,0.8481630682945251,1.0,0.0,3.0,1.0,0.0
12305400,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.990054488182068,0.3886001408100128,0.3493741154670715,298.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7541720867156982,0.172162115573883,0.1641677916049957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.977810263633728,0.3718940913677215,0.2601329684257507,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8925566077232361,0.2882760465145111,0.2734251916408539,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8282358050346375,0.2288843244314193,1.0323635339736938,284.7398986816406,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.6794128417969,284.7428283691406,1.0,0.456386536359787,1.0,1.0,0.0,1.0,-2.496354103088379,2.4963490962982178,5.004132162866881e-06,1.9248805046081543,0.8401795029640198,0.8401795029640198,0.0,80.32032012939453,91.0,32056.478515625,0.0,1229.9354248046875,1.0,281.2393493652344,283.4937438964844,291.7484130859375,293.7916564941406,293.1499938964844,293.1499938964844,281.54998779296875,36651.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178083896636963,1.0,0.0,0.0,3.39083194732666,3.3908536434173584,7.67195103890117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.09423828125,0.0,1268.0218505859375,1895.4371337890625,0.0,2635.277587890625,0.8481630682945251,1.0,0.0,3.0,1.0,0.0
12305460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9856112003326416,0.3907061815261841,0.3513009250164032,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506473064422607,0.1733862608671188,0.1653899550437927,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.97294420003891,0.3740867376327514,0.261669248342514,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.888445258140564,0.2907168865203857,0.275755226612091,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8244362473487854,0.2304998934268951,1.0397688150405884,284.949951171875,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.6888122558594,284.95269775390625,1.0,0.4604594111442566,1.0,1.0,0.0,1.0,-2.513679027557373,2.513673782348633,5.073765350971371e-06,1.938222885131836,0.8418310284614563,0.8418310284614563,0.0,82.65095520019531,94.0,31252.162109375,0.0,1260.94921875,1.0,281.5391540527344,283.7442626953125,291.7342529296875,293.7279052734375,293.1499938964844,293.1499938964844,281.8500061035156,36264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067892789840698,1.0,0.0,0.0,3.379910469055176,3.379932165145874,7.6226103828958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.07470703125,0.0,1254.763427734375,1895.4371337890625,0.0,2533.657470703125,0.8454341888427734,1.0,0.0,3.0,1.0,0.0
12305520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9856112003326416,0.3907061815261841,0.3513009250164032,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506473064422607,0.1733862608671188,0.1653899550437927,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.97294420003891,0.3740867376327514,0.261669248342514,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.888445258140564,0.2907168865203857,0.275755226612091,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8244362473487854,0.2304998934268951,1.0397688150405884,284.949951171875,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.6888122558594,284.95269775390625,1.0,0.4604594111442566,1.0,1.0,0.0,1.0,-2.513679027557373,2.513673782348633,5.073765350971371e-06,1.938222885131836,0.8418310284614563,0.8418310284614563,0.0,82.65095520019531,94.0,31252.162109375,0.0,1260.94921875,1.0,281.5391540527344,283.7442626953125,291.7342529296875,293.7279052734375,293.1499938964844,293.1499938964844,281.8500061035156,36264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067892789840698,1.0,0.0,0.0,3.379910469055176,3.379932165145874,7.6226103828958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.07470703125,0.0,1254.763427734375,1895.4371337890625,0.0,2533.657470703125,0.8454341888427734,1.0,0.0,3.0,1.0,0.0
12305580,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9809542298316956,0.392938494682312,0.3533308207988739,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7471141815185547,0.1746220886707306,0.1666267663240432,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.967972218990326,0.3764832019805908,0.2633521258831024,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.8844171166419983,0.2933076024055481,0.2782332897186279,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8207041621208191,0.2322481870651245,1.0477843284606934,285.1587829589844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.69775390625,285.1611633300781,1.0,0.4647830426692962,1.0,1.0,0.0,1.0,-2.532232522964477,2.5322272777557373,5.148880518390797e-06,1.9525105953216555,0.8462769985198975,0.8462769985198975,0.0,85.12967681884766,97.0,30559.888671875,0.0,1294.5301513671875,1.0,281.839111328125,283.9933166503906,291.7208557128906,293.6717224121094,293.1499938964844,293.1499938964844,282.1499938964844,35877.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965709567070007,1.0,0.0,0.0,3.383671998977661,3.38369369506836,7.639586669938581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.48095703125,0.0,1255.708740234375,1895.4371337890625,0.0,2440.116455078125,0.8459485173225403,1.0,0.0,3.0,1.0,0.0
12305640,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9809542298316956,0.392938494682312,0.3533308207988739,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7471141815185547,0.1746220886707306,0.1666267663240432,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.967972218990326,0.3764832019805908,0.2633521258831024,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.8844171166419983,0.2933076024055481,0.2782332897186279,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8207041621208191,0.2322481870651245,1.0477843284606934,285.1587829589844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.69775390625,285.1611633300781,1.0,0.4647830426692962,1.0,1.0,0.0,1.0,-2.532232522964477,2.5322272777557373,5.148880518390797e-06,1.9525105953216555,0.8462769985198975,0.8462769985198975,0.0,85.12967681884766,97.0,30559.888671875,0.0,1294.5301513671875,1.0,281.839111328125,283.9933166503906,291.7208557128906,293.6717224121094,293.1499938964844,293.1499938964844,282.1499938964844,35877.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965709567070007,1.0,0.0,0.0,3.383671998977661,3.38369369506836,7.639586669938581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.48095703125,0.0,1255.708740234375,1895.4371337890625,0.0,2440.116455078125,0.8459485173225403,1.0,0.0,3.0,1.0,0.0
12305700,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.9784207344055176,0.3940682113170624,0.3543401956558227,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.745273768901825,0.1752431094646453,0.1672503650188446,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9653096199035645,0.3777187764644623,0.2642127275466919,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.8823078870773315,0.2946310937404632,0.2794947028160095,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8187531232833862,0.2331518828868866,1.0519129037857056,285.3016357421875,284.95001220703125,296.91583251953125,288.7479858398437,296.916748046875,297.7018737792969,285.31304931640625,1.0,0.4670148193836212,1.0,1.0,0.0,1.0,-2.5417044162750244,2.541699171066284,5.187451279198285e-06,1.959808349609375,0.8499874472618103,0.8499874472618103,0.0,86.44447326660156,97.0,29895.451171875,0.0,1312.06396484375,1.0,282.09100341796875,284.1761169433594,291.68682861328125,293.5512084960937,293.1499938964844,293.1499938964844,282.1499938964844,35677.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893102765083313,1.0,0.0,0.0,3.3905699253082275,3.3905913829803467,7.670765285183734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.55859375,0.0,1261.000732421875,1895.4371337890625,0.0,2374.120361328125,0.8473551273345947,1.0,0.0,3.0,1.0,0.0
12305760,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.9762346148490906,0.3952853083610534,0.3554704487323761,298.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35955810546875,0.7436830401420593,0.1758690178394317,0.1678768694400787,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.9630319476127625,0.3790372610092163,0.265154093503952,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8805823922157288,0.2960137128829956,0.2808304131031036,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8171250820159912,0.2341100126504898,1.0563443899154663,285.3608703613281,284.95001220703125,296.8948059082031,288.7381591796875,296.895751953125,297.7062072753906,285.3629455566406,1.0,0.4693072736263275,1.0,1.0,0.0,1.0,-2.551874876022339,2.551869630813598,5.229018825048115e-06,1.9676389694213867,0.8533715605735779,0.8533715605735779,0.0,87.71695709228516,100.0,29871.486328125,0.0,1330.4200439453125,1.0,282.13934326171875,284.2344665527344,291.705078125,293.61505126953125,293.1499938964844,293.1499938964844,282.45001220703125,35506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870867252349854,1.0,0.0,0.0,3.4014315605163574,3.401453256607056,7.719991117483005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.359375,0.0,1270.36865234375,1895.4371337890625,0.0,2353.994873046875,0.8495797514915466,1.0,0.0,3.0,1.0,0.0
12305820,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.9717424511909484,0.3978450000286102,0.3577635884284973,298.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7405171990394592,0.1771299242973327,0.1691387444734573,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.9584157466888428,0.3818100988864898,0.2670876383781433,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8771658539772034,0.2988753020763397,0.2835549116134643,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.8138836622238159,0.2361199110746383,1.06549072265625,285.5790405273437,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.714599609375,285.5811767578125,1.0,0.4740046560764313,1.0,1.0,0.0,1.0,-2.5727312564849854,2.572726011276245,5.314784630172653e-06,1.983696460723877,0.8634865880012512,0.8634865880012512,0.0,90.3498764038086,103.0,29336.7734375,0.0,1368.5892333984375,1.0,282.4394836425781,284.478271484375,291.68853759765625,293.5635986328125,293.1499938964844,293.1499938964844,282.75,35138.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782729864120483,1.0,0.0,0.0,3.4329071044921875,3.432929039001465,7.863528139750997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.41552734375,0.0,1298.7230224609375,1895.4371337890625,0.0,2274.648193359375,0.8562713265419006,1.0,0.0,3.0,1.0,0.0
12305880,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.9717424511909484,0.3978450000286102,0.3577635884284973,298.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7405171990394592,0.1771299242973327,0.1691387444734573,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.9584157466888428,0.3818100988864898,0.2670876383781433,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8771658539772034,0.2988753020763397,0.2835549116134643,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.8138836622238159,0.2361199110746383,1.06549072265625,285.5790405273437,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.714599609375,285.5811767578125,1.0,0.4740046560764313,1.0,1.0,0.0,1.0,-2.5727312564849854,2.572726011276245,5.314784630172653e-06,1.983696460723877,0.8634865880012512,0.8634865880012512,0.0,90.3498764038086,103.0,29336.7734375,0.0,1368.5892333984375,1.0,282.4394836425781,284.478271484375,291.68853759765625,293.5635986328125,293.1499938964844,293.1499938964844,282.75,35138.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782729864120483,1.0,0.0,0.0,3.4329071044921875,3.432929039001465,7.863528139750997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.41552734375,0.0,1298.7230224609375,1895.4371337890625,0.0,2274.648193359375,0.8562713265419006,1.0,0.0,3.0,1.0,0.0
12305940,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9679356217384338,0.4007033109664917,0.3603194952011108,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.7378315329551697,0.178409457206726,0.1704134345054626,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.9545862674713136,0.3848719000816345,0.2692174613475799,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8745124340057373,0.3019467890262604,0.2864697873592376,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.8112959861755371,0.2383272349834442,1.0754823684692385,285.803466796875,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.7233581542969,285.80535888671875,1.0,0.4788977205753326,1.0,1.0,0.0,1.0,-2.5953993797302246,2.5953938961029053,5.408805918705184e-06,2.001152992248535,0.8766880631446838,0.8766880631446838,0.0,92.94742584228516,106.0,28877.869140625,0.0,1409.556640625,1.0,282.73992919921875,284.7214050292969,291.6732788085937,293.5200500488281,293.1499938964844,293.1499938964844,283.04998779296875,34786.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770826518535614,1.0,0.0,0.0,3.477660655975342,3.4776828289031982,8.069891919149086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.5380859375,0.0,1341.0987548828125,1895.4371337890625,0.0,2208.181640625,0.8659500479698181,1.0,0.0,3.0,1.0,0.0
12306000,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9679356217384338,0.4007033109664917,0.3603194952011108,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.7378315329551697,0.178409457206726,0.1704134345054626,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.9545862674713136,0.3848719000816345,0.2692174613475799,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8745124340057373,0.3019467890262604,0.2864697873592376,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.8112959861755371,0.2383272349834442,1.0754823684692385,285.803466796875,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.7233581542969,285.80535888671875,1.0,0.4788977205753326,1.0,1.0,0.0,1.0,-2.5953993797302246,2.5953938961029053,5.408805918705184e-06,2.001152992248535,0.8766880631446838,0.8766880631446838,0.0,92.94742584228516,106.0,28877.869140625,0.0,1409.556640625,1.0,282.73992919921875,284.7214050292969,291.6732788085937,293.5200500488281,293.1499938964844,293.1499938964844,283.04998779296875,34786.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770826518535614,1.0,0.0,0.0,3.477660655975342,3.4776828289031982,8.069891919149086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.5380859375,0.0,1341.0987548828125,1895.4371337890625,0.0,2208.181640625,0.8659500479698181,1.0,0.0,3.0,1.0,0.0
12306060,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.9646008014678956,0.4037711024284363,0.3630775213241577,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7354557514190674,0.1797057539224624,0.1717022508382797,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.951311469078064,0.3881562948226928,0.2715108394622803,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8723770976066589,0.3051867485046386,0.2895505130290985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.809169352054596,0.240700215101242,1.0862414836883545,286.0238952636719,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.73211669921875,286.02545166015625,1.0,0.4839843809604645,1.0,1.0,0.0,1.0,-2.619646072387696,2.619640588760376,5.510310074896552e-06,2.019834518432617,0.8928093910217285,0.8928093910217285,0.0,95.55393981933594,109.0,28422.4453125,0.0,1453.3414306640625,1.0,283.0404052734375,284.9599304199219,291.65484619140625,293.47515869140625,293.1499938964844,293.1499938964844,283.1499938964844,34476.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643666863441467,1.0,0.0,0.0,3.533984899520874,3.5340075492858887,8.333408914040774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.46484375,0.0,1396.850830078125,1895.4371337890625,0.0,2150.98095703125,0.8762752413749695,1.0,0.0,3.0,1.0,0.0
12306120,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.9646008014678956,0.4037711024284363,0.3630775213241577,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7354557514190674,0.1797057539224624,0.1717022508382797,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.951311469078064,0.3881562948226928,0.2715108394622803,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8723770976066589,0.3051867485046386,0.2895505130290985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.809169352054596,0.240700215101242,1.0862414836883545,286.0238952636719,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.73211669921875,286.02545166015625,1.0,0.4839843809604645,1.0,1.0,0.0,1.0,-2.619646072387696,2.619640588760376,5.510310074896552e-06,2.019834518432617,0.8928093910217285,0.8928093910217285,0.0,95.55393981933594,109.0,28422.4453125,0.0,1453.3414306640625,1.0,283.0404052734375,284.9599304199219,291.65484619140625,293.47515869140625,293.1499938964844,293.1499938964844,283.1499938964844,34476.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643666863441467,1.0,0.0,0.0,3.533984899520874,3.5340075492858887,8.333408914040774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.46484375,0.0,1396.850830078125,1895.4371337890625,0.0,2150.98095703125,0.8762752413749695,1.0,0.0,3.0,1.0,0.0
12306180,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.9599688053131104,0.4062089920043945,0.3655409514904022,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7324622273445129,0.180988609790802,0.1730029433965683,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9468024373054504,0.3910045027732849,0.273669570684433,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.8692896366119385,0.3081338107585907,0.2925217449665069,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.8061439394950867,0.2428563088178634,1.0967060327529907,286.0998840332031,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.7369384765625,286.1000061035156,1.0,0.4891305267810821,1.0,1.0,0.0,1.0,-2.642911195755005,2.642905712127685,5.608694664260838e-06,2.0378096103668213,0.9088017344474792,0.9088017344474792,0.0,98.49535369873048,112.0,28333.326171875,0.0,1498.03759765625,1.0,283.14678955078125,285.0401611328125,291.6690673828125,293.5113525390625,293.1499938964844,293.1499938964844,283.04998779296875,33984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684356570243835,1.0,0.0,0.0,3.5762763023376465,3.57629942893982,8.534055382369843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.6611328125,0.0,1437.906005859375,1895.4371337890625,0.0,2186.959228515625,0.8890003561973572,1.0,0.0,3.0,1.0,0.0
12306240,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.9599688053131104,0.4062089920043945,0.3655409514904022,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7324622273445129,0.180988609790802,0.1730029433965683,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9468024373054504,0.3910045027732849,0.273669570684433,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.8692896366119385,0.3081338107585907,0.2925217449665069,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.8061439394950867,0.2428563088178634,1.0967060327529907,286.0998840332031,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.7369384765625,286.1000061035156,1.0,0.4891305267810821,1.0,1.0,0.0,1.0,-2.642911195755005,2.642905712127685,5.608694664260838e-06,2.0378096103668213,0.9088017344474792,0.9088017344474792,0.0,98.49535369873048,112.0,28333.326171875,0.0,1498.03759765625,1.0,283.14678955078125,285.0401611328125,291.6690673828125,293.5113525390625,293.1499938964844,293.1499938964844,283.04998779296875,33984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684356570243835,1.0,0.0,0.0,3.5762763023376465,3.57629942893982,8.534055382369843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.6611328125,0.0,1437.906005859375,1895.4371337890625,0.0,2186.959228515625,0.8890003561973572,1.0,0.0,3.0,1.0,0.0
12306300,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9563632011413574,0.4068733751773834,0.3664104044437408,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.7303690910339355,0.1816101372241974,0.1736527234315872,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9432918429374696,0.3919979035854339,0.2745363116264343,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.8667766451835632,0.3092996776103973,0.2938066124916076,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.8036773204803467,0.243680939078331,1.1011754274368286,286.0379943847656,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.73638916015625,286.0331115722656,1.0,0.4916145503520965,1.0,1.0,0.0,1.0,-2.6526966094970703,2.652691125869751,5.650374532706337e-06,2.045388698577881,0.9154663681983948,0.9154663681983948,0.0,100.22349548339844,112.0,28588.685546875,0.0,1519.2730712890625,1.0,283.0665588378906,284.9649353027344,291.69403076171875,293.5917663574219,293.1499938964844,293.1499938964844,283.04998779296875,34190.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764037847518921,1.0,0.0,0.0,3.615475416183472,3.615498781204224,8.72216105562984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.830078125,0.0,1481.688720703125,1895.4371337890625,0.0,2257.91259765625,0.8962432742118835,1.0,0.0,3.0,1.0,0.0
12306360,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.951366364955902,0.4071274101734161,0.3668589293956756,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7276714444160461,0.1822128146886825,0.1742974519729614,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.9384454488754272,0.3926514685153961,0.2751436829566955,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8632643222808838,0.3102105855941772,0.2948394417762756,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8002257943153381,0.2442845404148101,1.104645848274231,286.005126953125,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.7337646484375,286.0033569335937,1.0,0.4939484000205993,1.0,1.0,0.0,1.0,-2.6601555347442627,2.6601498126983643,5.682239589077653e-06,2.051161766052246,0.922154188156128,0.922154188156128,0.0,102.20345306396484,115.0,28632.08984375,0.0,1538.561767578125,1.0,283.0526123046875,284.9320068359375,291.6817932128906,293.57891845703125,293.1499938964844,293.1499938964844,282.75,34287.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826938629150391,1.0,0.0,0.0,3.646584987640381,3.646608591079712,8.872907528711949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.12548828125,0.0,1516.5740966796875,1895.4371337890625,0.0,2314.3603515625,0.903297483921051,1.0,0.0,3.0,1.0,0.0
12306420,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.9378629326820374,0.4060971736907959,0.3665516376495361,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7209330201148987,0.1833432614803314,0.1755580008029937,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.9255807995796204,0.3926671147346496,0.2755787372589111,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.8540048003196716,0.3110533058643341,0.2961134910583496,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.790990948677063,0.244633749127388,1.1083219051361084,285.75115966796875,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.7216491699219,285.7478942871094,1.0,0.4980140328407287,1.0,1.0,0.0,1.0,-2.6677823066711426,2.667776584625244,5.71494092582725e-06,2.057077169418335,0.9308173656463624,0.9308173656463624,0.0,106.75470733642578,118.0,29242.90234375,0.0,1569.87744140625,1.0,282.75787353515625,284.65234375,291.6784973144531,293.65093994140625,293.1499938964844,293.1499938964844,282.45001220703125,34617.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037900328636169,1.0,0.0,0.0,3.699028968811035,3.699053287506104,9.129957447839844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.322265625,0.0,1577.921142578125,1895.4371337890625,0.0,2506.127197265625,0.9152836799621582,1.0,0.0,3.0,1.0,0.0
12306480,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.9378629326820374,0.4060971736907959,0.3665516376495361,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7209330201148987,0.1833432614803314,0.1755580008029937,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.9255807995796204,0.3926671147346496,0.2755787372589111,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.8540048003196716,0.3110533058643341,0.2961134910583496,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.790990948677063,0.244633749127388,1.1083219051361084,285.75115966796875,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.7216491699219,285.7478942871094,1.0,0.4980140328407287,1.0,1.0,0.0,1.0,-2.6677823066711426,2.667776584625244,5.71494092582725e-06,2.057077169418335,0.9308173656463624,0.9308173656463624,0.0,106.75470733642578,118.0,29242.90234375,0.0,1569.87744140625,1.0,282.75787353515625,284.65234375,291.6784973144531,293.65093994140625,293.1499938964844,293.1499938964844,282.45001220703125,34617.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037900328636169,1.0,0.0,0.0,3.699028968811035,3.699053287506104,9.129957447839844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.322265625,0.0,1577.921142578125,1895.4371337890625,0.0,2506.127197265625,0.9152836799621582,1.0,0.0,3.0,1.0,0.0
12306540,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.9217264652252196,0.4037719368934631,0.3648975789546966,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.713240385055542,0.1843854784965515,0.1767590641975402,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9108098745346068,0.3914873600006103,0.2750807702541351,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.8433082103729248,0.3109121322631836,0.2963814437389374,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7800285220146179,0.2440639287233352,1.1076359748840332,285.4859313964844,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.7045593261719,285.4825744628906,1.0,0.5011018514633179,1.0,1.0,0.0,1.0,-2.666144132614136,2.6661384105682373,5.707806394639192e-06,2.0557570457458496,0.9358307123184204,0.9358307123184204,0.0,111.69493103027344,121.0,29756.69140625,0.0,1590.02734375,1.0,282.4576416015625,284.3650207519531,291.6290588378906,293.64263916015625,293.1499938964844,293.1499938964844,282.1499938964844,34972.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196139931678772,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324155030299152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.1259765625,0.0,1625.609130859375,1895.4371337890625,0.0,2651.993408203125,0.9243109822273254,1.0,0.0,3.0,1.0,0.0
12306600,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.9217264652252196,0.4037719368934631,0.3648975789546966,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.713240385055542,0.1843854784965515,0.1767590641975402,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9108098745346068,0.3914873600006103,0.2750807702541351,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.8433082103729248,0.3109121322631836,0.2963814437389374,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7800285220146179,0.2440639287233352,1.1076359748840332,285.4859313964844,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.7045593261719,285.4825744628906,1.0,0.5011018514633179,1.0,1.0,0.0,1.0,-2.666144132614136,2.6661384105682373,5.707806394639192e-06,2.0557570457458496,0.9358307123184204,0.9358307123184204,0.0,111.69493103027344,121.0,29756.69140625,0.0,1590.02734375,1.0,282.4576416015625,284.3650207519531,291.6290588378906,293.64263916015625,293.1499938964844,293.1499938964844,282.1499938964844,34972.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196139931678772,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324155030299152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.1259765625,0.0,1625.609130859375,1895.4371337890625,0.0,2651.993408203125,0.9243109822273254,1.0,0.0,3.0,1.0,0.0
12306660,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.906616508960724,0.4008354544639587,0.3625715374946594,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7056586146354675,0.1853641271591186,0.1778960973024368,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.8976696133613586,0.3896691799163818,0.2740556597709656,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8331173062324524,0.3101809322834015,0.2960103750228882,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7693381309509277,0.2429056018590927,1.1039708852767944,285.2309265136719,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.6858215332031,285.2279357910156,1.0,0.503311276435852,1.0,1.0,0.0,1.0,-2.658637523651123,2.6586318016052246,5.675452030118322e-06,2.049844026565552,0.9374858140945436,0.9374858140945436,0.0,116.46559143066406,124.0,30278.890625,0.0,1601.078857421875,1.0,282.1574401855469,284.084228515625,291.5768737792969,293.619384765625,293.1499938964844,293.1499938964844,281.8500061035156,35320.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830166757106781,1.0,0.0,0.0,3.764268159866333,3.764293193817138,9.454844303036224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.1923828125,0.0,1658.80712890625,1895.4371337890625,0.0,2749.997802734375,0.9304090738296508,1.0,0.0,3.0,1.0,0.0
12306720,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.906616508960724,0.4008354544639587,0.3625715374946594,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7056586146354675,0.1853641271591186,0.1778960973024368,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.8976696133613586,0.3896691799163818,0.2740556597709656,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8331173062324524,0.3101809322834015,0.2960103750228882,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7693381309509277,0.2429056018590927,1.1039708852767944,285.2309265136719,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.6858215332031,285.2279357910156,1.0,0.503311276435852,1.0,1.0,0.0,1.0,-2.658637523651123,2.6586318016052246,5.675452030118322e-06,2.049844026565552,0.9374858140945436,0.9374858140945436,0.0,116.46559143066406,124.0,30278.890625,0.0,1601.078857421875,1.0,282.1574401855469,284.084228515625,291.5768737792969,293.619384765625,293.1499938964844,293.1499938964844,281.8500061035156,35320.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830166757106781,1.0,0.0,0.0,3.764268159866333,3.764293193817138,9.454844303036224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.1923828125,0.0,1658.80712890625,1895.4371337890625,0.0,2749.997802734375,0.9304090738296508,1.0,0.0,3.0,1.0,0.0
12306780,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8941696286201477,0.3977126777172088,0.3599942922592163,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6990199089050293,0.1863032877445221,0.1789788156747818,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8862119317054749,0.3875928521156311,0.2727905213832855,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8240441679954529,0.3091607987880707,0.2952963411808014,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.759761393070221,0.2414398044347763,1.0985994338989258,284.998046875,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.66668701171875,284.9950866699219,1.0,0.5048536658287048,1.0,1.0,0.0,1.0,-2.648010492324829,2.6480047702789307,5.629823135677725e-06,2.0414810180664062,0.93625009059906,0.93625009059906,0.0,120.82192993164062,127.0,30898.947265625,0.0,1605.78369140625,1.0,281.85723876953125,283.8158264160156,291.5386047363281,293.61431884765625,293.1499938964844,293.1499938964844,281.54998779296875,35643.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387779593467712,1.0,0.0,0.0,3.778387546539306,3.778412580490112,9.525905397822498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.41015625,0.0,1677.99072265625,1895.4371337890625,0.0,2830.2998046875,0.9337943196296692,1.0,0.0,3.0,1.0,0.0
