time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8941696286201477,0.3977126777172088,0.3599942922592163,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6990199089050293,0.1863032877445221,0.1789788156747818,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8862119317054749,0.3875928521156311,0.2727905213832855,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8240441679954529,0.3091607987880707,0.2952963411808014,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.759761393070221,0.2414398044347763,1.0985994338989258,284.998046875,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.66668701171875,284.9950866699219,1.0,0.5048536658287048,1.0,1.0,0.0,1.0,-2.648010492324829,2.6480047702789307,5.629823135677725e-06,2.0414810180664062,0.93625009059906,0.93625009059906,0.0,120.82192993164062,127.0,30898.947265625,0.0,1605.78369140625,1.0,281.85723876953125,283.8158264160156,291.5386047363281,293.61431884765625,293.1499938964844,293.1499938964844,281.54998779296875,35643.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387779593467712,1.0,0.0,0.0,3.778387546539306,3.778412580490112,9.525905397822498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.41015625,0.0,1677.99072265625,1895.4371337890625,0.0,2830.2998046875,0.9337943196296692,1.0,0.0,3.0,1.0,0.0
12306900,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8886280059814453,0.3961215317249298,0.3587109744548797,298.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6961421966552734,0.1867625415325164,0.1795040816068649,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8810941576957703,0.3864963352680206,0.2721325159072876,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8199508190155029,0.3085822463035583,0.2948826551437378,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.755480945110321,0.2406369149684906,1.095602035522461,284.8329162597656,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,297.6571655273437,284.8211669921875,1.0,0.5054465532302856,1.0,1.0,0.0,1.0,-2.6422104835510254,2.642204999923706,5.604998477792833e-06,2.036916971206665,0.933874249458313,0.933874249458313,0.0,122.81653594970705,127.0,31548.814453125,0.0,1606.603515625,1.0,281.5978698730469,283.61163330078125,291.5508117675781,293.7146301269531,293.1499938964844,293.1499938964844,281.54998779296875,35814.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456361889839172,1.0,0.0,0.0,3.781179189682007,3.781204462051392,9.539987786411077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.9443359375,0.0,1682.6317138671875,1895.4371337890625,0.0,2894.416748046875,0.9345018267631532,1.0,0.0,3.0,1.0,0.0
12306960,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8830626010894775,0.3944420218467712,0.3572801947593689,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.6933001279830933,0.1872131377458572,0.1800206005573272,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8759706020355225,0.3853087425231933,0.2713725566864013,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8157811760902405,0.3079235255718231,0.2943587899208069,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.751213550567627,0.2397608458995819,1.0921553373336792,284.7663879394531,284.95001220703125,296.26824951171875,288.4806823730469,296.2698669433594,297.6475830078125,284.7635498046875,1.0,0.5059170722961426,1.0,1.0,0.0,1.0,-2.6354284286499023,2.635422706604004,5.576070634560892e-06,2.031595468521118,0.9319328665733336,0.9319328665733336,0.0,124.81461334228516,130.0,31476.19140625,0.0,1606.0487060546875,1.0,281.5570983886719,283.5506896972656,291.50714111328125,293.6166381835937,293.1499938964844,293.1499938964844,281.25,35962.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471230268478394,1.0,0.0,0.0,3.7806923389434814,3.780717611312866,9.53753101384791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.56201171875,0.0,1683.2001953125,1895.4371337890625,0.0,2908.332275390625,0.9345195293426514,1.0,0.0,3.0,1.0,0.0
12307020,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8729064464569092,0.3910402953624725,0.3544299900531769,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.688260555267334,0.1881000399589538,0.1810308545827865,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8666514754295349,0.3828609585762024,0.2698224782943725,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.8078866600990295,0.3065196275711059,0.2932408154010772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452880859375,0.7434380054473877,0.2379293292760849,1.084911584854126,284.5444641113281,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.62939453125,284.541748046875,1.0,0.5066264271736145,1.0,1.0,0.0,1.0,-2.6213080883026123,2.621302604675293,5.516071269084932e-06,2.020510196685791,0.9247277975082396,0.9247277975082396,0.0,128.54461669921875,133.0,32155.4375,0.0,1602.95849609375,1.0,281.2572631835937,283.2986145019531,291.47882080078125,293.6274108886719,293.1499938964844,293.1499938964844,280.95001220703125,36280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557306528091431,1.0,0.0,0.0,3.771214008331299,3.771239042282105,9.489768331150116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.60791015625,0.0,1674.4215087890625,1895.4371337890625,0.0,2988.9716796875,0.932597041130066,1.0,0.0,3.0,1.0,0.0
12307080,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8729064464569092,0.3910402953624725,0.3544299900531769,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.688260555267334,0.1881000399589538,0.1810308545827865,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8666514754295349,0.3828609585762024,0.2698224782943725,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.8078866600990295,0.3065196275711059,0.2932408154010772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452880859375,0.7434380054473877,0.2379293292760849,1.084911584854126,284.5444641113281,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.62939453125,284.541748046875,1.0,0.5066264271736145,1.0,1.0,0.0,1.0,-2.6213080883026123,2.621302604675293,5.516071269084932e-06,2.020510196685791,0.9247277975082396,0.9247277975082396,0.0,128.54461669921875,133.0,32155.4375,0.0,1602.95849609375,1.0,281.2572631835937,283.2986145019531,291.47882080078125,293.6274108886719,293.1499938964844,293.1499938964844,280.95001220703125,36280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557306528091431,1.0,0.0,0.0,3.771214008331299,3.771239042282105,9.489768331150116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.60791015625,0.0,1674.4215087890625,1895.4371337890625,0.0,2988.9716796875,0.932597041130066,1.0,0.0,3.0,1.0,0.0
12307140,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8635367155075073,0.3875152766704559,0.3514676690101623,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.6837565898895264,0.1889680624008178,0.1820163428783416,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.8580970168113708,0.380289226770401,0.2681787014007568,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.8001683950424194,0.3049802184104919,0.2919858992099762,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.736263632774353,0.2359826117753982,1.077099084854126,284.325927734375,284.95001220703125,296.1136474609375,288.420654296875,296.1153259277344,297.61212158203125,284.3233642578125,1.0,0.5070793032646179,1.0,1.0,0.0,1.0,-2.606062650680542,2.6060571670532227,5.451675860967953e-06,2.008551359176636,0.9146376848220824,0.9146376848220824,0.0,132.07696533203125,136.0,32809.37890625,0.0,1597.423828125,1.0,280.9573669433594,283.05194091796875,291.4508972167969,293.6396789550781,293.1499938964844,293.1499938964844,280.6499938964844,36611.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648542761802673,1.0,0.0,0.0,3.74951434135437,3.749539375305176,9.380873962072656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.12158203125,0.0,1651.4271240234375,1895.4371337890625,0.0,3074.538330078125,0.927943766117096,1.0,0.0,3.0,1.0,0.0
12307200,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.8635367155075073,0.3875152766704559,0.3514676690101623,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.6837565898895264,0.1889680624008178,0.1820163428783416,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.8580970168113708,0.380289226770401,0.2681787014007568,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.8001683950424194,0.3049802184104919,0.2919858992099762,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.736263632774353,0.2359826117753982,1.077099084854126,284.325927734375,284.95001220703125,296.1136474609375,288.420654296875,296.1153259277344,297.61212158203125,284.3233642578125,1.0,0.5070793032646179,1.0,1.0,0.0,1.0,-2.606062650680542,2.6060571670532227,5.451675860967953e-06,2.008551359176636,0.9146376848220824,0.9146376848220824,0.0,132.07696533203125,136.0,32809.37890625,0.0,1597.423828125,1.0,280.9573669433594,283.05194091796875,291.4508972167969,293.6396789550781,293.1499938964844,293.1499938964844,280.6499938964844,36611.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648542761802673,1.0,0.0,0.0,3.74951434135437,3.749539375305176,9.380873962072656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.12158203125,0.0,1651.4271240234375,1895.4371337890625,0.0,3074.538330078125,0.927943766117096,1.0,0.0,3.0,1.0,0.0
12307260,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.8547670841217041,0.3838641047477722,0.348387211561203,297.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11212158203125,0.6796468496322632,0.1898188889026641,0.1829814463853836,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.8501195907592773,0.3775926232337951,0.2664455473423004,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111755371094,0.792794406414032,0.3033145070075989,0.2906055152416229,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11163330078125,0.729483962059021,0.2339338064193725,1.068796157836914,284.1108703613281,284.95001220703125,296.03497314453125,288.39031982421875,296.03668212890625,297.5960998535156,284.1084289550781,1.0,0.5073372721672058,1.0,1.0,0.0,1.0,-2.589803695678711,2.5897984504699707,5.383436018746579e-06,1.9958075284957888,0.9017041325569152,0.9017041325569152,0.0,135.4807586669922,139.0,33416.49609375,0.0,1589.944091796875,1.0,280.6576843261719,282.8107604980469,291.4202575683594,293.6470642089844,293.1499938964844,293.1499938964844,280.3500061035156,36968.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873892605304718,1.0,0.0,0.0,3.714613676071167,3.7146384716033936,9.207052471538192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.81982421875,0.0,1613.6219482421875,1895.4371337890625,0.0,3159.321533203125,0.9203601479530334,1.0,0.0,3.0,1.0,0.0
12307320,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.8547670841217041,0.3838641047477722,0.348387211561203,297.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11212158203125,0.6796468496322632,0.1898188889026641,0.1829814463853836,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.8501195907592773,0.3775926232337951,0.2664455473423004,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111755371094,0.792794406414032,0.3033145070075989,0.2906055152416229,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11163330078125,0.729483962059021,0.2339338064193725,1.068796157836914,284.1108703613281,284.95001220703125,296.03497314453125,288.39031982421875,296.03668212890625,297.5960998535156,284.1084289550781,1.0,0.5073372721672058,1.0,1.0,0.0,1.0,-2.589803695678711,2.5897984504699707,5.383436018746579e-06,1.9958075284957888,0.9017041325569152,0.9017041325569152,0.0,135.4807586669922,139.0,33416.49609375,0.0,1589.944091796875,1.0,280.6576843261719,282.8107604980469,291.4202575683594,293.6470642089844,293.1499938964844,293.1499938964844,280.3500061035156,36968.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873892605304718,1.0,0.0,0.0,3.714613676071167,3.7146384716033936,9.207052471538192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.81982421875,0.0,1613.6219482421875,1895.4371337890625,0.0,3159.321533203125,0.9203601479530334,1.0,0.0,3.0,1.0,0.0
12307380,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.8465022444725037,0.3801090717315674,0.3452056646347046,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.6758553981781006,0.1906541585922241,0.1839288771152496,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.8426085114479065,0.3747845888137817,0.2646299004554748,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7857332825660706,0.3015398979187011,0.2891153693199157,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.7229373455047607,0.2317995280027389,1.0600779056549072,283.900146484375,284.95001220703125,295.95587158203125,288.35992431640625,295.95758056640625,297.5813293457031,283.8979187011719,1.0,0.5074439644813538,1.0,1.0,0.0,1.0,-2.572672128677368,2.572666883468628,5.31201794728986e-06,1.982387900352478,0.8859946727752686,0.8859946727752686,0.0,138.79226684570312,127.0,33973.890625,0.0,1580.9075927734375,1.0,280.35791015625,282.5760192871094,291.3877258300781,293.6494445800781,293.1499938964844,293.1499938964844,280.6499938964844,37362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824222683906555,1.0,0.0,0.0,3.665082931518554,3.665107250213623,8.96315498266631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.08984375,0.0,1560.247314453125,1895.4371337890625,0.0,3239.276611328125,0.909552276134491,1.0,0.0,3.0,1.0,0.0
12307440,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.8465022444725037,0.3801090717315674,0.3452056646347046,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.6758553981781006,0.1906541585922241,0.1839288771152496,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.8426085114479065,0.3747845888137817,0.2646299004554748,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7857332825660706,0.3015398979187011,0.2891153693199157,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.7229373455047607,0.2317995280027389,1.0600779056549072,283.900146484375,284.95001220703125,295.95587158203125,288.35992431640625,295.95758056640625,297.5813293457031,283.8979187011719,1.0,0.5074439644813538,1.0,1.0,0.0,1.0,-2.572672128677368,2.572666883468628,5.31201794728986e-06,1.982387900352478,0.8859946727752686,0.8859946727752686,0.0,138.79226684570312,127.0,33973.890625,0.0,1580.9075927734375,1.0,280.35791015625,282.5760192871094,291.3877258300781,293.6494445800781,293.1499938964844,293.1499938964844,280.6499938964844,37362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824222683906555,1.0,0.0,0.0,3.665082931518554,3.665107250213623,8.96315498266631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.08984375,0.0,1560.247314453125,1895.4371337890625,0.0,3239.276611328125,0.909552276134491,1.0,0.0,3.0,1.0,0.0
12307500,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8460599184036255,0.3788500130176544,0.3437179028987884,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.6769914627075195,0.1910904645919799,0.1843085885047912,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0222473144531,0.8424456119537354,0.3738553822040558,0.2637599408626556,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.7857579588890076,0.3009799122810364,0.288367360830307,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.7225902676582336,0.2309948801994323,1.0556117296218872,284.0223083496094,284.95001220703125,295.916259765625,288.34478759765625,295.9179992675781,297.5770568847656,284.03192138671875,1.0,0.5055416822433472,1.0,1.0,0.0,1.0,-2.564027070999145,2.5640218257904053,5.276085630612215e-06,1.9755780696868896,0.8809568285942078,0.8809568285942078,0.0,137.98341369628906,127.0,32932.0859375,0.0,1565.5374755859375,1.0,280.6013488769531,282.7460327148437,291.2787475585937,293.38531494140625,293.1499938964844,293.1499938964844,280.6499938964844,37376.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709739446640015,1.0,0.0,0.0,3.638566493988037,3.6385908126831055,8.833929996399092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.86962890625,0.0,1530.749267578125,1895.4371337890625,0.0,3131.946533203125,0.9037118554115297,1.0,0.0,3.0,1.0,0.0
12307560,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703430175781,0.848809003829956,0.3782258927822113,0.342846006155014,297.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.069580078125,0.6804796457290649,0.1915568560361862,0.1846431195735931,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703430175781,0.8453401327133179,0.373467206954956,0.2632664442062378,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.7888048887252808,0.3008318245410919,0.2879701852798462,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0698547363281,0.7247723937034607,0.2305490523576736,1.0524747371673584,284.0703430175781,284.95001220703125,295.8766784667969,288.32965087890625,295.87841796875,297.5761108398437,284.0717468261719,1.0,0.5030422806739807,1.0,1.0,0.0,1.0,-2.5585367679595947,2.5585315227508545,5.25320865563117e-06,1.9711923599243164,0.8756192922592163,0.8756192922592163,0.0,135.42196655273438,115.0,32664.021484375,0.0,1546.895263671875,1.0,280.6422119140625,282.7991638183594,291.2502746582031,293.363037109375,293.1499938964844,293.1499938964844,280.95001220703125,37361.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618494868278503,1.0,0.0,0.0,3.613476037979126,3.613499879837036,8.712517569620104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.498046875,0.0,1502.997802734375,1895.4371337890625,0.0,3046.351806640625,0.8980801105499268,1.0,0.0,3.0,1.0,0.0
12307620,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.8604985475540161,0.377939760684967,0.3420212268829345,297.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2631225585937,0.6921490430831909,0.1925580203533172,0.1852570623159408,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.8572037220001221,0.373608261346817,0.2629291713237762,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638244628906,0.8008237481117249,0.3013043999671936,0.2878681719303131,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.7340672612190247,0.2303836494684219,1.049189805984497,284.2640686035156,284.95001220703125,295.7977905273437,288.2995910644531,295.79949951171875,297.58038330078125,284.26580810546875,1.0,0.4968579709529876,1.0,1.0,0.0,1.0,-2.5538017749786377,2.553796529769897,5.2333471103338525e-06,1.967322945594788,0.8680433630943298,0.8680433630943298,0.0,127.40557861328124,103.0,31429.720703125,0.0,1505.6019287109375,1.0,280.9412536621094,283.04302978515625,291.199951171875,293.21337890625,293.1499938964844,293.1499938964844,281.25,37213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380224704742432,1.0,0.0,0.0,3.5673530101776123,3.5673763751983643,8.491520588904677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.62060546875,0.0,1452.0250244140625,1895.4371337890625,0.0,2823.24462890625,0.8877186179161072,1.0,0.0,3.0,1.0,0.0
12307680,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.8604985475540161,0.377939760684967,0.3420212268829345,297.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2631225585937,0.6921490430831909,0.1925580203533172,0.1852570623159408,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.8572037220001221,0.373608261346817,0.2629291713237762,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638244628906,0.8008237481117249,0.3013043999671936,0.2878681719303131,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.7340672612190247,0.2303836494684219,1.049189805984497,284.2640686035156,284.95001220703125,295.7977905273437,288.2995910644531,295.79949951171875,297.58038330078125,284.26580810546875,1.0,0.4968579709529876,1.0,1.0,0.0,1.0,-2.5538017749786377,2.553796529769897,5.2333471103338525e-06,1.967322945594788,0.8680433630943298,0.8680433630943298,0.0,127.40557861328124,103.0,31429.720703125,0.0,1505.6019287109375,1.0,280.9412536621094,283.04302978515625,291.199951171875,293.21337890625,293.1499938964844,293.1499938964844,281.25,37213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380224704742432,1.0,0.0,0.0,3.5673530101776123,3.5673763751983643,8.491520588904677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.62060546875,0.0,1452.0250244140625,1895.4371337890625,0.0,2823.24462890625,0.8877186179161072,1.0,0.0,3.0,1.0,0.0
12307740,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8792285323143005,0.3783717751502991,0.3418894708156585,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.7089499235153198,0.193629190325737,0.1858490407466888,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8760977387428284,0.3744892179965973,0.2631334960460663,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.8185780048370361,0.302445650100708,0.288402259349823,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584045410156,0.749007523059845,0.2308884561061859,1.04887056350708,284.4590148925781,284.95001220703125,295.7195129394531,288.2698974609375,295.7212219238281,297.5899963378906,284.4608459472656,1.0,0.4898636043071747,1.0,1.0,0.0,1.0,-2.554854154586792,2.554848909378052,5.237381174083566e-06,1.9679925441741943,0.8630751371383667,0.8630751371383667,0.0,117.19921112060548,91.0,30266.498046875,0.0,1462.5692138671875,1.0,281.2408447265625,283.2862854003906,291.1810607910156,293.1167907714844,293.1499938964844,293.1499938964844,281.54998779296875,36984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170740008354187,1.0,0.0,0.0,3.5296874046325684,3.529710531234741,8.313153330163914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.33837890625,0.0,1410.5103759765625,1895.4371337890625,0.0,2628.4833984375,0.8791820406913757,1.0,0.0,3.0,1.0,0.0
12307800,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8792285323143005,0.3783717751502991,0.3418894708156585,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.7089499235153198,0.193629190325737,0.1858490407466888,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8760977387428284,0.3744892179965973,0.2631334960460663,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.8185780048370361,0.302445650100708,0.288402259349823,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584045410156,0.749007523059845,0.2308884561061859,1.04887056350708,284.4590148925781,284.95001220703125,295.7195129394531,288.2698974609375,295.7212219238281,297.5899963378906,284.4608459472656,1.0,0.4898636043071747,1.0,1.0,0.0,1.0,-2.554854154586792,2.554848909378052,5.237381174083566e-06,1.9679925441741943,0.8630751371383667,0.8630751371383667,0.0,117.19921112060548,91.0,30266.498046875,0.0,1462.5692138671875,1.0,281.2408447265625,283.2862854003906,291.1810607910156,293.1167907714844,293.1499938964844,293.1499938964844,281.54998779296875,36984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170740008354187,1.0,0.0,0.0,3.5296874046325684,3.529710531234741,8.313153330163914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.33837890625,0.0,1410.5103759765625,1895.4371337890625,0.0,2628.4833984375,0.8791820406913757,1.0,0.0,3.0,1.0,0.0
12307860,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.9050015807151794,0.3792186379432678,0.3421324491500854,297.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7289355993270874,0.194749116897583,0.1864447295665741,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.9020923376083374,0.375809907913208,0.2636474668979645,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8410342931747437,0.3039980828762054,0.2893253862857818,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7701997756958008,0.2318170219659805,1.0504575967788696,284.6529541015625,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.6022644042969,284.6547241210937,1.0,0.4825396835803985,1.0,1.0,0.0,1.0,-2.559492826461792,2.559487581253052,5.256233635009266e-06,1.971474885940552,0.8606777787208557,0.8606777787208557,0.0,105.93789672851562,79.0,29171.35546875,0.0,1419.5792236328125,1.0,281.54052734375,283.5272216796875,291.1651306152344,293.03302001953125,293.1499938964844,293.1499938964844,281.8500061035156,36704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990092039108276,1.0,0.0,0.0,3.502436876296997,3.502459526062012,8.185286901607469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.69580078125,0.0,1380.168212890625,1895.4371337890625,0.0,2462.36962890625,0.8729221224784851,1.0,0.0,3.0,1.0,0.0
12307920,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.9050015807151794,0.3792186379432678,0.3421324491500854,297.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7289355993270874,0.194749116897583,0.1864447295665741,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.9020923376083374,0.375809907913208,0.2636474668979645,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8410342931747437,0.3039980828762054,0.2893253862857818,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7701997756958008,0.2318170219659805,1.0504575967788696,284.6529541015625,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.6022644042969,284.6547241210937,1.0,0.4825396835803985,1.0,1.0,0.0,1.0,-2.559492826461792,2.559487581253052,5.256233635009266e-06,1.971474885940552,0.8606777787208557,0.8606777787208557,0.0,105.93789672851562,79.0,29171.35546875,0.0,1419.5792236328125,1.0,281.54052734375,283.5272216796875,291.1651306152344,293.03302001953125,293.1499938964844,293.1499938964844,281.8500061035156,36704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990092039108276,1.0,0.0,0.0,3.502436876296997,3.502459526062012,8.185286901607469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.69580078125,0.0,1380.168212890625,1895.4371337890625,0.0,2462.36962890625,0.8729221224784851,1.0,0.0,3.0,1.0,0.0
12307980,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9430643916130066,0.3804151117801666,0.3426702916622162,297.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7544877529144287,0.195906713604927,0.1870530098676681,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9402033686637878,0.3774932026863098,0.2644025683403015,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8719658851623535,0.305866926908493,0.2905365824699402,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7994639277458191,0.2330590337514877,1.053420901298523,284.8516540527344,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.6158142089844,284.8534240722656,1.0,0.475130558013916,1.0,1.0,0.0,1.0,-2.566790580749512,2.5667853355407715,5.2861328185827006e-06,1.977038860321045,0.8609744310379028,0.8609744310379028,0.0,94.13886260986328,67.0,28246.8671875,0.0,1377.5101318359375,1.0,281.84033203125,283.7726135253906,291.1483459472656,292.9588928222656,293.1499938964844,293.1499938964844,282.1499938964844,36387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832196950912476,1.0,0.0,0.0,3.4870588779449463,3.487081289291382,8.113567560030788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.755859375,0.0,1362.099365234375,1895.4371337890625,0.0,2319.095703125,0.8692675828933716,1.0,0.0,3.0,1.0,0.0
12308040,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9430643916130066,0.3804151117801666,0.3426702916622162,297.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7544877529144287,0.195906713604927,0.1870530098676681,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9402033686637878,0.3774932026863098,0.2644025683403015,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8719658851623535,0.305866926908493,0.2905365824699402,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7994639277458191,0.2330590337514877,1.053420901298523,284.8516540527344,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.6158142089844,284.8534240722656,1.0,0.475130558013916,1.0,1.0,0.0,1.0,-2.566790580749512,2.5667853355407715,5.2861328185827006e-06,1.977038860321045,0.8609744310379028,0.8609744310379028,0.0,94.13886260986328,67.0,28246.8671875,0.0,1377.5101318359375,1.0,281.84033203125,283.7726135253906,291.1483459472656,292.9588928222656,293.1499938964844,293.1499938964844,282.1499938964844,36387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832196950912476,1.0,0.0,0.0,3.4870588779449463,3.487081289291382,8.113567560030788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.755859375,0.0,1362.099365234375,1895.4371337890625,0.0,2319.095703125,0.8692675828933716,1.0,0.0,3.0,1.0,0.0
12308100,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9654392600059508,0.3810974955558777,0.3429911434650421,297.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7711299657821655,0.1964960843324661,0.1873630285263061,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9630506038665771,0.3784247040748596,0.2648310959339142,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.891969621181488,0.3068823516368866,0.2912082970142364,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8171827793121338,0.2337597608566284,1.0552332401275637,284.99298095703125,284.95001220703125,295.5289001464844,288.1981506347656,295.530517578125,297.6227722167969,285.0037536621094,1.0,0.4714298248291015,1.0,1.0,0.0,1.0,-2.57104754447937,2.57104229927063,5.303651505528251e-06,1.9803035259246824,0.8626130223274231,0.8626130223274231,0.0,88.15815734863281,67.0,27468.9296875,0.0,1356.807861328125,1.0,282.09405517578125,283.9574279785156,291.1107788085937,292.8285827636719,293.1499938964844,293.1499938964844,282.1499938964844,36210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733919024467468,1.0,0.0,0.0,3.4837448596954346,3.483767509460449,8.098153330138302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.21826171875,0.0,1357.4510498046875,1895.4371337890625,0.0,2231.01806640625,0.8684384226799011,1.0,0.0,3.0,1.0,0.0
12308160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9883942008018494,0.3818998634815216,0.3434669971466064,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7917487025260925,0.1970946341753006,0.1876773536205291,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9865822196006776,0.3794671297073364,0.2653622031211853,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9172669053077698,0.3079879283905029,0.2919859588146209,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8372778296470642,0.2345412075519561,1.0574709177017212,285.0472717285156,284.95001220703125,295.49200439453125,288.18438720703125,295.4936218261719,297.6300964355469,285.04888916015625,1.0,0.4677680730819702,1.0,1.0,0.0,1.0,-2.57625699043274,2.576251745223999,5.325141955836443e-06,1.9843047857284544,0.8638563752174377,0.8638563752174377,0.0,82.0597152709961,70.0,27355.642578125,0.0,1336.736083984375,1.0,282.14031982421875,284.0133972167969,291.1283874511719,292.8855895996094,293.1499938964844,293.1499938964844,282.45001220703125,36057.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769029438495636,1.0,0.0,0.0,3.4840750694274902,3.484097480773926,8.099688102447544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.15283203125,0.0,1356.6953125,1895.4371337890625,0.0,2192.224365234375,0.868352472782135,1.0,0.0,3.0,1.0,0.0
12308220,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.3845287263393402,0.3368367850780487,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.811066746711731,0.1983049809932708,0.1886284798383712,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.3821587860584259,0.2619841694831848,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.9433298110961914,0.3103032410144806,0.2939386069774627,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8567278385162354,0.236193835735321,1.0638123750686646,285.2508239746094,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.646728515625,285.2518615722656,1.0,0.4645456373691559,1.0,1.0,0.0,1.0,-2.5754170417785645,2.575411796569824,5.321937351254746e-06,1.9837915897369385,0.8695209622383118,0.8695209622383118,0.0,77.30657196044922,73.0,26514.92578125,0.0,1314.7586669921875,1.0,282.4403076171875,284.2513732910156,291.1063842773437,292.813720703125,293.1499938964844,293.1499938964844,282.75,35716.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556928396224976,1.0,0.0,0.0,3.493854522705078,3.4938771724700928,8.145222523125994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.9482421875,0.0,1364.255859375,1895.4371337890625,0.0,2074.901611328125,0.8702660202980042,1.0,0.0,3.0,1.0,0.0
12308280,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.3845287263393402,0.3368367850780487,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.811066746711731,0.1983049809932708,0.1886284798383712,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.3821587860584259,0.2619841694831848,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.9433298110961914,0.3103032410144806,0.2939386069774627,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8567278385162354,0.236193835735321,1.0638123750686646,285.2508239746094,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.646728515625,285.2518615722656,1.0,0.4645456373691559,1.0,1.0,0.0,1.0,-2.5754170417785645,2.575411796569824,5.321937351254746e-06,1.9837915897369385,0.8695209622383118,0.8695209622383118,0.0,77.30657196044922,73.0,26514.92578125,0.0,1314.7586669921875,1.0,282.4403076171875,284.2513732910156,291.1063842773437,292.813720703125,293.1499938964844,293.1499938964844,282.75,35716.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556928396224976,1.0,0.0,0.0,3.493854522705078,3.4938771724700928,8.145222523125994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.9482421875,0.0,1364.255859375,1895.4371337890625,0.0,2074.901611328125,0.8702660202980042,1.0,0.0,3.0,1.0,0.0
12308340,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.9990000128746032,0.3898552060127258,0.329504519701004,298.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8183243274688721,0.1995372027158737,0.1897287517786026,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.9990000128746032,0.3870734870433807,0.256281316280365,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.9537643790245056,0.3128248751163482,0.2962013185024261,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8650361895561218,0.2380329221487045,1.0715385675430298,285.4608154296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.66778564453125,285.4620056152344,1.0,0.4632332623004913,1.0,1.0,0.0,1.0,-2.573009967803955,2.573004484176636,5.311700533638941e-06,1.98179030418396,0.8780567646026611,0.8780567646026611,0.0,75.77019500732422,91.0,25758.767578125,0.0,1305.000732421875,1.0,282.7404479980469,284.4884948730469,291.08367919921875,292.74395751953125,293.1499938964844,293.1499938964844,283.04998779296875,35376.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428528666496277,1.0,0.0,0.0,3.516406536102295,3.5164291858673096,8.250712539847882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.15478515625,0.0,1385.0599365234375,1895.4371337890625,0.0,1963.9443359375,0.8750295042991638,1.0,0.0,3.0,1.0,0.0
12308400,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.9990000128746032,0.3898552060127258,0.329504519701004,298.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8183243274688721,0.1995372027158737,0.1897287517786026,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.9990000128746032,0.3870734870433807,0.256281316280365,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.9537643790245056,0.3128248751163482,0.2962013185024261,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8650361895561218,0.2380329221487045,1.0715385675430298,285.4608154296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.66778564453125,285.4620056152344,1.0,0.4632332623004913,1.0,1.0,0.0,1.0,-2.573009967803955,2.573004484176636,5.311700533638941e-06,1.98179030418396,0.8780567646026611,0.8780567646026611,0.0,75.77019500732422,91.0,25758.767578125,0.0,1305.000732421875,1.0,282.7404479980469,284.4884948730469,291.08367919921875,292.74395751953125,293.1499938964844,293.1499938964844,283.04998779296875,35376.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428528666496277,1.0,0.0,0.0,3.516406536102295,3.5164291858673096,8.250712539847882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.15478515625,0.0,1385.0599365234375,1895.4371337890625,0.0,1963.9443359375,0.8750295042991638,1.0,0.0,3.0,1.0,0.0
12308460,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9990000128746032,0.3949824869632721,0.3362540304660797,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.8147521615028381,0.2007999569177627,0.1909636259078979,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9990000128746032,0.3920964300632477,0.2615309059619903,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9497793912887572,0.3156413733959198,0.2988254725933075,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.8616878390312195,0.2401094734668731,1.080777287483215,285.68572998046875,284.95001220703125,295.2804260253906,288.106689453125,295.2819519042969,297.6880798339844,285.6880798339844,1.0,0.4696870744228363,1.0,1.0,0.0,1.0,-2.6031253337860107,2.6031198501586914,5.436114406620618e-06,2.004664182662964,0.8896721601486206,0.8896721601486206,0.0,78.11470794677734,109.0,25263.099609375,-0.0,1353.9383544921875,1.0,283.04071044921875,284.7371520996094,291.0645751953125,292.6875,293.1499938964844,293.1499938964844,283.1499938964844,35042.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310178279876709,1.0,0.0,0.0,3.551328420639038,3.551351308822632,8.415404408879112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.88037109375,0.0,1419.16845703125,1895.4371337890625,0.0,1863.605224609375,0.8805722594261169,1.0,0.0,3.0,1.0,0.0
12308520,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9990000128746032,0.3949824869632721,0.3362540304660797,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.8147521615028381,0.2007999569177627,0.1909636259078979,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9990000128746032,0.3920964300632477,0.2615309059619903,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9497793912887572,0.3156413733959198,0.2988254725933075,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.8616878390312195,0.2401094734668731,1.080777287483215,285.68572998046875,284.95001220703125,295.2804260253906,288.106689453125,295.2819519042969,297.6880798339844,285.6880798339844,1.0,0.4696870744228363,1.0,1.0,0.0,1.0,-2.6031253337860107,2.6031198501586914,5.436114406620618e-06,2.004664182662964,0.8896721601486206,0.8896721601486206,0.0,78.11470794677734,109.0,25263.099609375,-0.0,1353.9383544921875,1.0,283.04071044921875,284.7371520996094,291.0645751953125,292.6875,293.1499938964844,293.1499938964844,283.1499938964844,35042.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310178279876709,1.0,0.0,0.0,3.551328420639038,3.551351308822632,8.415404408879112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.88037109375,0.0,1419.16845703125,1895.4371337890625,0.0,1863.605224609375,0.8805722594261169,1.0,0.0,3.0,1.0,0.0
12308580,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.9990000128746032,0.3956946730613708,0.3554180860519409,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8013757467269897,0.2020619362592697,0.1923137307167053,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.9988556504249572,0.3937346041202545,0.2754444777965545,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9327587485313416,0.3183149397373199,0.3015744984149933,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8484006524085999,0.2420614808797836,1.0905650854110718,285.78448486328125,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.68682861328125,285.7861328125,1.0,0.4819851219654083,1.0,1.0,0.0,1.0,-2.6596992015838623,2.659693479537964,5.67536881135311e-06,2.048425674438477,0.9015921354293824,0.9015921354293824,0.0,84.11016082763672,127.0,25361.09765625,-0.0,1455.8330078125,1.0,283.1468200683594,284.840576171875,291.09454345703125,292.7430419921875,293.1499938964844,293.1499938964844,283.04998779296875,34488.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331652045249939,1.0,0.0,0.0,3.574575185775757,3.5745983123779297,8.525938710590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.62548828125,0.0,1439.7877197265625,1895.4371337890625,0.0,1881.66455078125,0.8889943361282349,1.0,0.0,3.0,1.0,0.0
12308640,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.9990000128746032,0.3956946730613708,0.3554180860519409,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8013757467269897,0.2020619362592697,0.1923137307167053,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.9988556504249572,0.3937346041202545,0.2754444777965545,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9327587485313416,0.3183149397373199,0.3015744984149933,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8484006524085999,0.2420614808797836,1.0905650854110718,285.78448486328125,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.68682861328125,285.7861328125,1.0,0.4819851219654083,1.0,1.0,0.0,1.0,-2.6596992015838623,2.659693479537964,5.67536881135311e-06,2.048425674438477,0.9015921354293824,0.9015921354293824,0.0,84.11016082763672,127.0,25361.09765625,-0.0,1455.8330078125,1.0,283.1468200683594,284.840576171875,291.09454345703125,292.7430419921875,293.1499938964844,293.1499938964844,283.04998779296875,34488.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331652045249939,1.0,0.0,0.0,3.574575185775757,3.5745983123779297,8.525938710590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.62548828125,0.0,1439.7877197265625,1895.4371337890625,0.0,1881.66455078125,0.8889943361282349,1.0,0.0,3.0,1.0,0.0
