time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.9752981066703796,0.3944879472255707,0.3558238446712494,298.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.7777591943740845,0.202668696641922,0.1931968480348587,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.9741900563240052,0.3935248553752899,0.2757470607757568,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9025245308876038,0.3193138539791107,0.3029743432998657,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.8254683613777161,0.2427353709936142,1.095676302909851,285.72930908203125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737670898437,297.6845703125,285.7245788574219,1.0,0.4885042607784271,1.0,1.0,0.0,1.0,-2.668024063110352,2.668018341064453,5.712725851481082e-06,2.055694103240967,0.9062752723693848,0.9062752723693848,0.0,92.01972198486328,127.0,25588.6328125,-0.0,1503.9384765625,1.0,283.0666198730469,284.7715148925781,291.130859375,292.8373718261719,293.1499938964844,293.1499938964844,283.04998779296875,34668.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419941425323486,1.0,0.0,0.0,3.605133295059204,3.605156660079956,8.672333251524833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.7490234375,0.0,1473.98095703125,1895.4371337890625,0.0,1956.5994873046875,0.894270658493042,1.0,0.0,3.0,1.0,0.0
12308760,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9480922222137452,0.3935494422912597,0.3551661968231201,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.758227527141571,0.2032544463872909,0.1940699219703674,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.947574019432068,0.3933365046977997,0.2758348286151886,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.879052460193634,0.3200398087501526,0.3040838539600372,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.8052951693534851,0.2431634664535522,1.0995712280273438,285.69775390625,284.95001220703125,295.1352233886719,288.0557861328125,295.1368103027344,297.6831359863281,285.69610595703125,1.0,0.4951865971088409,1.0,1.0,0.0,1.0,-2.6757047176361084,2.67569899559021,5.745181169913849e-06,2.0613794326782227,0.9109262824058532,0.9109262824058532,0.0,100.16934967041016,145.0,25600.537109375,-0.0,1550.9979248046875,1.0,283.0527038574219,284.7416687011719,291.1243896484375,292.83184814453125,293.1499938964844,293.1499938964844,282.75,34743.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494586706161499,1.0,0.0,0.0,3.62794041633606,3.627964019775391,8.782407121543656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.3955078125,0.0,1499.4185791015625,1895.4371337890625,0.0,2020.7696533203125,0.8994421362876892,1.0,0.0,3.0,1.0,0.0
12308820,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8971546292304993,0.3912706673145294,0.3539437353610992,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7266666293144226,0.2043446749448776,0.1958230435848236,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8977224826812744,0.3923032581806183,0.2757969498634338,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.839779257774353,0.3204779624938965,0.3055145740509033,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7677632570266724,0.2431100755929947,1.1040244102478027,285.4482421875,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.6755065917969,285.4451904296875,1.0,0.5083669424057007,1.0,1.0,0.0,1.0,-2.6833760738372803,2.6833701133728027,5.778476861451054e-06,2.0674362182617188,0.9155805706977844,0.9155805706977844,0.0,118.13653564453124,148.0,26166.396484375,-0.0,1643.9520263671875,1.0,282.7580871582031,284.4693603515625,291.126220703125,292.908935546875,293.1499938964844,293.1499938964844,282.45001220703125,35043.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.664550304412842,3.664574146270752,8.96054984877992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.87158203125,0.0,1542.234619140625,1895.4371337890625,0.0,2230.821533203125,0.9078422784805298,1.0,0.0,3.0,1.0,0.0
12308880,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8971546292304993,0.3912706673145294,0.3539437353610992,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7266666293144226,0.2043446749448776,0.1958230435848236,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8977224826812744,0.3923032581806183,0.2757969498634338,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.839779257774353,0.3204779624938965,0.3055145740509033,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7677632570266724,0.2431100755929947,1.1040244102478027,285.4482421875,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.6755065917969,285.4451904296875,1.0,0.5083669424057007,1.0,1.0,0.0,1.0,-2.6833760738372803,2.6833701133728027,5.778476861451054e-06,2.0674362182617188,0.9155805706977844,0.9155805706977844,0.0,118.13653564453124,148.0,26166.396484375,-0.0,1643.9520263671875,1.0,282.7580871582031,284.4693603515625,291.126220703125,292.908935546875,293.1499938964844,293.1499938964844,282.45001220703125,35043.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.664550304412842,3.664574146270752,8.96054984877992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.87158203125,0.0,1542.234619140625,1895.4371337890625,0.0,2230.821533203125,0.9078422784805298,1.0,0.0,3.0,1.0,0.0
12308940,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8698210120201111,0.3884088695049286,0.3519893884658813,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7086706161499023,0.2053447365760803,0.1973051875829696,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8711976408958435,0.3905338644981384,0.2750612199306488,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8179031610488892,0.3199431598186493,0.3057254552841186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7464748620986938,0.2421224415302276,1.10298490524292,285.1877746582031,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.6615905761719,285.1845703125,1.0,0.516363263130188,1.0,1.0,0.0,1.0,-2.6809377670288086,2.680931806564331,5.768188657384599e-06,2.0656578540802,0.9166566133499146,0.9166566133499146,0.0,131.19940185546875,151.0,26643.779296875,-0.0,1700.143798828125,1.0,282.4579772949219,284.1890869140625,291.0746765136719,292.8978271484375,293.1499938964844,293.1499938964844,282.1499938964844,35384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791134238243103,1.0,0.0,0.0,3.6884374618530273,3.6884615421295166,9.077747904484568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.31201171875,0.0,1571.69775390625,1895.4371337890625,0.0,2390.65966796875,0.913427233695984,1.0,0.0,3.0,1.0,0.0
12309000,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8698210120201111,0.3884088695049286,0.3519893884658813,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7086706161499023,0.2053447365760803,0.1973051875829696,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8711976408958435,0.3905338644981384,0.2750612199306488,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8179031610488892,0.3199431598186493,0.3057254552841186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7464748620986938,0.2421224415302276,1.10298490524292,285.1877746582031,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.6615905761719,285.1845703125,1.0,0.516363263130188,1.0,1.0,0.0,1.0,-2.6809377670288086,2.680931806564331,5.768188657384599e-06,2.0656578540802,0.9166566133499146,0.9166566133499146,0.0,131.19940185546875,151.0,26643.779296875,-0.0,1700.143798828125,1.0,282.4579772949219,284.1890869140625,291.0746765136719,292.8978271484375,293.1499938964844,293.1499938964844,282.1499938964844,35384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791134238243103,1.0,0.0,0.0,3.6884374618530273,3.6884615421295166,9.077747904484568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.31201171875,0.0,1571.69775390625,1895.4371337890625,0.0,2390.65966796875,0.913427233695984,1.0,0.0,3.0,1.0,0.0
12309060,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8523672223091125,0.3853174448013305,0.3496263325214386,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6967110633850098,0.2062891721725464,0.1985907405614853,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8543841242790222,0.3884186148643493,0.2739184498786926,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8028926253318787,0.3189170062541961,0.3052323758602142,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7329198718070984,0.240620344877243,1.0985465049743652,284.9465026855469,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.6456298828125,284.9436950683594,1.0,0.5213347673416138,1.0,1.0,0.0,1.0,-2.67234754562378,2.672341823577881,5.731300916522741e-06,2.0590474605560303,0.9146324992179872,0.9146324992179872,0.0,140.58761596679688,154.0,27199.259765625,-0.0,1730.4178466796875,1.0,282.15789794921875,283.91912841796875,291.0208435058594,292.8736267089844,293.1499938964844,293.1499938964844,281.8500061035156,35724.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027084469795227,1.0,0.0,0.0,3.699548959732056,3.699573278427124,9.132523928201408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.0908203125,0.0,1586.9078369140625,1895.4371337890625,0.0,2496.213623046875,0.916150152683258,1.0,0.0,3.0,1.0,0.0
12309120,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8523672223091125,0.3853174448013305,0.3496263325214386,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6967110633850098,0.2062891721725464,0.1985907405614853,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8543841242790222,0.3884186148643493,0.2739184498786926,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8028926253318787,0.3189170062541961,0.3052323758602142,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7329198718070984,0.240620344877243,1.0985465049743652,284.9465026855469,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.6456298828125,284.9436950683594,1.0,0.5213347673416138,1.0,1.0,0.0,1.0,-2.67234754562378,2.672341823577881,5.731300916522741e-06,2.0590474605560303,0.9146324992179872,0.9146324992179872,0.0,140.58761596679688,154.0,27199.259765625,-0.0,1730.4178466796875,1.0,282.15789794921875,283.91912841796875,291.0208435058594,292.8736267089844,293.1499938964844,293.1499938964844,281.8500061035156,35724.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027084469795227,1.0,0.0,0.0,3.699548959732056,3.699573278427124,9.132523928201408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.0908203125,0.0,1586.9078369140625,1895.4371337890625,0.0,2496.213623046875,0.916150152683258,1.0,0.0,3.0,1.0,0.0
12309180,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8401200175285339,0.3821706175804138,0.3471117317676544,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6887527704238892,0.207203209400177,0.1997528821229934,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8426983952522278,0.3861903250217438,0.272607147693634,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7917309999465942,0.3176829218864441,0.3044069707393646,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7230851054191589,0.2388803511857986,1.092382550239563,284.7198486328125,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.6299133300781,284.71710205078125,1.0,0.5243964791297913,1.0,1.0,0.0,1.0,-2.660749673843384,2.6607439517974854,5.68160703551257e-06,2.050084590911865,0.9097378849983216,0.9097378849983216,0.0,147.58462524414062,142.0,27799.689453125,-0.0,1745.2086181640625,1.0,281.8578186035156,283.6582336425781,290.9828491210937,292.8676147460937,293.1499938964844,293.1499938964844,281.54998779296875,36059.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119296431541443,1.0,0.0,0.0,3.6982827186584473,3.698307275772095,9.126273994297662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.857421875,0.0,1588.0035400390625,1895.4371337890625,0.0,2580.974853515625,0.9160927534103394,1.0,0.0,3.0,1.0,0.0
12309240,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8401200175285339,0.3821706175804138,0.3471117317676544,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6887527704238892,0.207203209400177,0.1997528821229934,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8426983952522278,0.3861903250217438,0.272607147693634,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7917309999465942,0.3176829218864441,0.3044069707393646,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7230851054191589,0.2388803511857986,1.092382550239563,284.7198486328125,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.6299133300781,284.71710205078125,1.0,0.5243964791297913,1.0,1.0,0.0,1.0,-2.660749673843384,2.6607439517974854,5.68160703551257e-06,2.050084590911865,0.9097378849983216,0.9097378849983216,0.0,147.58462524414062,142.0,27799.689453125,-0.0,1745.2086181640625,1.0,281.8578186035156,283.6582336425781,290.9828491210937,292.8676147460937,293.1499938964844,293.1499938964844,281.54998779296875,36059.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119296431541443,1.0,0.0,0.0,3.6982827186584473,3.698307275772095,9.126273994297662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.857421875,0.0,1588.0035400390625,1895.4371337890625,0.0,2580.974853515625,0.9160927534103394,1.0,0.0,3.0,1.0,0.0
12309300,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.8380930423736572,0.3805846571922302,0.3457692563533783,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.6883819103240967,0.20765320956707,0.2002118080854416,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.8409640789031982,0.3850540816783905,0.2718696594238281,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.790202260017395,0.317024290561676,0.3038516044616699,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.7214359045028687,0.2379641383886337,1.0885647535324097,284.5605163574219,284.95001220703125,294.786376953125,287.9383850097656,294.7880554199219,297.6225891113281,284.5494689941406,1.0,0.5235239267349243,1.0,1.0,0.0,1.0,-2.653549671173096,2.6535439491271973,5.6509056776121724e-06,2.04453992843628,0.9056015014648438,0.9056015014648438,0.0,148.10348510742188,142.0,28465.048828125,-0.0,1737.0103759765625,1.0,281.6000366210937,283.4615478515625,290.9963073730469,292.96636962890625,293.1499938964844,293.1499938964844,281.54998779296875,36243.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190110325813293,1.0,0.0,0.0,3.693059921264648,3.693084478378296,9.100515967475076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.0703125,0.0,1583.4508056640625,1895.4371337890625,0.0,2646.409423828125,0.9150121808052064,1.0,0.0,3.0,1.0,0.0
12309360,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.837892472743988,0.3789461851119995,0.3442491888999939,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.6897562742233276,0.2080978453159332,0.2006033062934875,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.8410890698432922,0.3838645815849304,0.2710086107254028,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.7905619740486145,0.3163162171840668,0.3031485080718994,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.7213342189788818,0.2370040714740753,1.0841187238693235,284.4978942871094,284.95001220703125,294.74627685546875,287.92510986328125,294.7479858398437,297.615478515625,284.4952087402344,1.0,0.5216569900512695,1.0,1.0,0.0,1.0,-2.644972801208496,2.6449670791625977,5.614391739072744e-06,2.0379106998443604,0.9019102454185486,0.9019102454185486,0.0,147.06414794921875,130.0,28412.671875,-0.0,1719.818359375,1.0,281.5579528808594,283.4047546386719,290.953857421875,292.8729248046875,293.1499938964844,293.1499938964844,281.25,36403.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207416534423828,1.0,0.0,0.0,3.684225082397461,3.684249401092529,9.05702563613886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.67041015625,0.0,1574.6307373046875,1895.4371337890625,0.0,2662.44140625,0.9131785035133362,1.0,0.0,3.0,1.0,0.0
12309420,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28302001953125,0.841721773147583,0.3757073581218719,0.341190904378891,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.6963365077972412,0.2089831680059433,0.2012596279382705,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2829895019531,0.84560227394104,0.3815068900585174,0.2692435383796692,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28326416015625,0.7955784797668457,0.3148986995220184,0.3016442954540252,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837829589844,0.7246468663215637,0.2350883930921554,1.0747226476669312,284.282958984375,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.60272216796875,284.2803955078125,1.0,0.5157631635665894,1.0,1.0,0.0,1.0,-2.626868724822998,2.6268632411956787,5.537675860978197e-06,2.023902416229248,0.8912832140922546,0.8912832140922546,0.0,141.81422424316406,118.0,29068.5390625,-0.0,1670.166748046875,1.0,281.2580871582031,283.16131591796875,290.92974853515625,292.8876037597656,293.1499938964844,293.1499938964844,281.54998779296875,36763.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300996422767639,1.0,0.0,0.0,3.656842708587648,3.656866788864136,8.922896199692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.57373046875,0.0,1546.516845703125,1895.4371337890625,0.0,2749.373291015625,0.9073007702827454,1.0,0.0,3.0,1.0,0.0
12309480,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28302001953125,0.841721773147583,0.3757073581218719,0.341190904378891,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.6963365077972412,0.2089831680059433,0.2012596279382705,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2829895019531,0.84560227394104,0.3815068900585174,0.2692435383796692,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28326416015625,0.7955784797668457,0.3148986995220184,0.3016442954540252,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837829589844,0.7246468663215637,0.2350883930921554,1.0747226476669312,284.282958984375,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.60272216796875,284.2803955078125,1.0,0.5157631635665894,1.0,1.0,0.0,1.0,-2.626868724822998,2.6268632411956787,5.537675860978197e-06,2.023902416229248,0.8912832140922546,0.8912832140922546,0.0,141.81422424316406,118.0,29068.5390625,-0.0,1670.166748046875,1.0,281.2580871582031,283.16131591796875,290.92974853515625,292.8876037597656,293.1499938964844,293.1499938964844,281.54998779296875,36763.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300996422767639,1.0,0.0,0.0,3.656842708587648,3.656866788864136,8.922896199692332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.57373046875,0.0,1546.516845703125,1895.4371337890625,0.0,2749.373291015625,0.9073007702827454,1.0,0.0,3.0,1.0,0.0
12309540,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.8520627617835999,0.3743287026882171,0.339093804359436,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.70802903175354,0.2099460363388061,0.2018188089132309,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432067871094,0.8565889596939087,0.3806933462619781,0.2680695950984955,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.8068578243255615,0.3146109282970428,0.3006731867790222,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.7330492734909058,0.2340903431177139,1.06723952293396,284.4432067871094,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.6000366210937,284.4442138671875,1.0,0.5082192420959473,1.0,1.0,0.0,1.0,-2.61344051361084,2.6134350299835205,5.480851996253477e-06,2.0133824348449707,0.8858137130737305,0.8858137130737305,0.0,133.1638641357422,106.0,27817.984375,-0.0,1612.5601806640625,1.0,281.5421142578125,283.37158203125,290.7831115722656,292.599609375,293.1499938964844,293.1499938964844,281.8500061035156,36739.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075718879699707,1.0,0.0,0.0,3.62849497795105,3.62851881980896,8.785092404650641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.20068359375,0.0,1514.8729248046875,1895.4371337890625,0.0,2540.850830078125,0.9009905457496644,1.0,0.0,3.0,1.0,0.0
12309600,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.8520627617835999,0.3743287026882171,0.339093804359436,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.70802903175354,0.2099460363388061,0.2018188089132309,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432067871094,0.8565889596939087,0.3806933462619781,0.2680695950984955,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.8068578243255615,0.3146109282970428,0.3006731867790222,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.7330492734909058,0.2340903431177139,1.06723952293396,284.4432067871094,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.6000366210937,284.4442138671875,1.0,0.5082192420959473,1.0,1.0,0.0,1.0,-2.61344051361084,2.6134350299835205,5.480851996253477e-06,2.0133824348449707,0.8858137130737305,0.8858137130737305,0.0,133.1638641357422,106.0,27817.984375,-0.0,1612.5601806640625,1.0,281.5421142578125,283.37158203125,290.7831115722656,292.599609375,293.1499938964844,293.1499938964844,281.8500061035156,36739.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075718879699707,1.0,0.0,0.0,3.62849497795105,3.62851881980896,8.785092404650641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.20068359375,0.0,1514.8729248046875,1895.4371337890625,0.0,2540.850830078125,0.9009905457496644,1.0,0.0,3.0,1.0,0.0
12309660,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8704773783683777,0.3745129704475403,0.3385765254497528,297.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7241339087486267,0.2110115438699722,0.2023697644472122,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8756492733955383,0.3813642263412475,0.2680034339427948,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8243393898010254,0.3155231475830078,0.3008587658405304,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291198730469,0.7477962374687195,0.2341716438531875,1.06448233127594,284.6296081542969,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.6065673828125,284.6310119628906,1.0,0.50029456615448,1.0,1.0,0.0,1.0,-2.61030387878418,2.6102983951568604,5.467571554618189e-06,2.0109004974365234,0.8830626606941223,0.8830626606941223,0.0,122.102294921875,94.0,26673.24609375,-0.0,1558.961669921875,1.0,281.84149169921875,283.6060791015625,290.7284240722656,292.44879150390625,293.1499938964844,293.1499938964844,282.1499938964844,36578.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800586819648743,1.0,0.0,0.0,3.606179714202881,3.606203317642212,8.677367873133335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.388671875,0.0,1489.2373046875,1895.4371337890625,0.0,2290.667236328125,0.8959105014801025,1.0,0.0,3.0,1.0,0.0
12309720,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8704773783683777,0.3745129704475403,0.3385765254497528,297.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7241339087486267,0.2110115438699722,0.2023697644472122,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8756492733955383,0.3813642263412475,0.2680034339427948,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8243393898010254,0.3155231475830078,0.3008587658405304,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291198730469,0.7477962374687195,0.2341716438531875,1.06448233127594,284.6296081542969,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.6065673828125,284.6310119628906,1.0,0.50029456615448,1.0,1.0,0.0,1.0,-2.61030387878418,2.6102983951568604,5.467571554618189e-06,2.0109004974365234,0.8830626606941223,0.8830626606941223,0.0,122.102294921875,94.0,26673.24609375,-0.0,1558.961669921875,1.0,281.84149169921875,283.6060791015625,290.7284240722656,292.44879150390625,293.1499938964844,293.1499938964844,282.1499938964844,36578.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800586819648743,1.0,0.0,0.0,3.606179714202881,3.606203317642212,8.677367873133335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.388671875,0.0,1489.2373046875,1895.4371337890625,0.0,2290.667236328125,0.8959105014801025,1.0,0.0,3.0,1.0,0.0
12309780,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8964765667915344,0.3754327893257141,0.3388040959835052,297.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7442912459373474,0.2121493071317672,0.20294751226902,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.902320146560669,0.3828200399875641,0.2685438990592956,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475752472877502,0.3171257674694061,0.3017461001873016,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7691708207130432,0.2349320203065872,1.0649333000183103,284.8233642578125,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.61834716796875,284.82476806640625,1.0,0.4924319982528686,1.0,1.0,0.0,1.0,-2.6135246753692627,2.613519191741944,5.481105290527921e-06,2.0133979320526123,0.8829630017280579,0.8829630017280579,0.0,110.0527572631836,82.0,25689.81640625,-0.0,1509.7288818359375,1.0,282.1413269042969,283.8471984863281,290.7163391113281,292.367431640625,293.1499938964844,293.1499938964844,282.45001220703125,36343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562738060951233,1.0,0.0,0.0,3.592568874359131,3.592592477798462,8.611989983364765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5361328125,0.0,1472.7403564453125,1895.4371337890625,0.0,2079.969970703125,0.8927135467529297,1.0,0.0,3.0,1.0,0.0
12309840,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8964765667915344,0.3754327893257141,0.3388040959835052,297.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7442912459373474,0.2121493071317672,0.20294751226902,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.902320146560669,0.3828200399875641,0.2685438990592956,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475752472877502,0.3171257674694061,0.3017461001873016,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7691708207130432,0.2349320203065872,1.0649333000183103,284.8233642578125,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.61834716796875,284.82476806640625,1.0,0.4924319982528686,1.0,1.0,0.0,1.0,-2.6135246753692627,2.613519191741944,5.481105290527921e-06,2.0133979320526123,0.8829630017280579,0.8829630017280579,0.0,110.0527572631836,82.0,25689.81640625,-0.0,1509.7288818359375,1.0,282.1413269042969,283.8471984863281,290.7163391113281,292.367431640625,293.1499938964844,293.1499938964844,282.45001220703125,36343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562738060951233,1.0,0.0,0.0,3.592568874359131,3.592592477798462,8.611989983364765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5361328125,0.0,1472.7403564453125,1895.4371337890625,0.0,2079.969970703125,0.8927135467529297,1.0,0.0,3.0,1.0,0.0
12309900,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9128676652908324,0.3760327994823456,0.3390316963195801,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7567849159240723,0.2127365916967392,0.2032483965158462,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9197440147399902,0.3837062418460846,0.2689226865768432,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8621522188186646,0.3180773556232452,0.30233234167099,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7826673984527588,0.2354696393013,1.0658862590789795,284.9651794433594,284.95001220703125,294.3803100585937,287.8038024902344,294.3820495605469,297.6251525878906,284.9754333496094,1.0,0.4885660409927368,1.0,1.0,0.0,1.0,-2.6164629459381104,2.616457462310791,5.493497610586928e-06,2.0156917572021484,0.8844232559204102,0.8844232559204102,0.0,103.9140853881836,82.0,24872.2734375,-0.0,1486.3531494140625,1.0,282.3970947265625,284.03338623046875,290.683837890625,292.2397766113281,293.1499938964844,293.1499938964844,282.45001220703125,36198.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434151768684387,1.0,0.0,0.0,3.589274644851685,3.589298248291016,8.59620399751293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.90478515625,0.0,1468.11376953125,1895.4371337890625,0.0,1968.7593994140625,0.8919152021408081,1.0,0.0,3.0,1.0,0.0
12309960,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.933851420879364,0.3767655193805694,0.3394363522529602,297.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7717854976654053,0.2133364528417587,0.2035574316978454,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9411852359771729,0.3847246170043945,0.2694276869297027,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8797059059143066,0.3191445171833038,0.3030589520931244,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7986783981323242,0.2361198812723159,1.067447304725647,285.0160217285156,284.95001220703125,294.3395080566406,287.7901611328125,294.3412780761719,297.6326904296875,285.017333984375,1.0,0.4847769439220428,1.0,1.0,0.0,1.0,-2.6206746101379395,2.62066912651062,5.511270046554273e-06,2.018971920013428,0.8854230642318726,0.8854230642318726,0.0,97.66065216064452,70.0,24742.853515625,-0.0,1464.1240234375,1.0,282.4413452148437,284.0859680175781,290.7099304199219,292.3034362792969,293.1499938964844,293.1499938964844,282.75,36073.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370299100875854,1.0,0.0,0.0,3.58906364440918,3.5890872478485107,8.595192753091396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.54638671875,0.0,1466.9625244140625,1895.4371337890625,0.0,1914.3330078125,0.8917398452758789,1.0,0.0,3.0,1.0,0.0
12310020,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.9818131327629088,0.3785452246665954,0.3404307663440704,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8107194900512695,0.214565709233284,0.2041969895362854,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9878633618354796,0.3870629072189331,0.2705937623977661,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.9272250533103944,0.3215415477752685,0.3047116100788116,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.8368625640869141,0.2376725673675537,1.0715534687042236,285.2354736328125,284.95001220703125,294.2581787109375,287.7628479003906,294.2599182128906,297.6484069824219,285.23699951171875,1.0,0.4773874282836914,1.0,1.0,0.0,1.0,-2.6309561729431152,2.630950689315796,5.554778908845037e-06,2.0269811153411865,0.8910313248634338,0.8910313248634338,0.0,85.11442565917969,73.0,24025.810546875,-0.0,1421.7427978515625,1.0,282.7412414550781,284.3343200683594,290.7009582519531,292.2491149902344,293.1499938964844,293.1499938964844,283.04998779296875,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213095426559448,1.0,0.0,0.0,3.5971896648406982,3.59721302986145,8.634157779852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.572265625,0.0,1473.4271240234375,1895.4371337890625,0.0,1782.809326171875,0.8933318257331848,1.0,0.0,3.0,1.0,0.0
12310080,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.9818131327629088,0.3785452246665954,0.3404307663440704,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8107194900512695,0.214565709233284,0.2041969895362854,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9878633618354796,0.3870629072189331,0.2705937623977661,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.9272250533103944,0.3215415477752685,0.3047116100788116,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.8368625640869141,0.2376725673675537,1.0715534687042236,285.2354736328125,284.95001220703125,294.2581787109375,287.7628479003906,294.2599182128906,297.6484069824219,285.23699951171875,1.0,0.4773874282836914,1.0,1.0,0.0,1.0,-2.6309561729431152,2.630950689315796,5.554778908845037e-06,2.0269811153411865,0.8910313248634338,0.8910313248634338,0.0,85.11442565917969,73.0,24025.810546875,-0.0,1421.7427978515625,1.0,282.7412414550781,284.3343200683594,290.7009582519531,292.2491149902344,293.1499938964844,293.1499938964844,283.04998779296875,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213095426559448,1.0,0.0,0.0,3.5971896648406982,3.59721302986145,8.634157779852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.572265625,0.0,1473.4271240234375,1895.4371337890625,0.0,1782.809326171875,0.8933318257331848,1.0,0.0,3.0,1.0,0.0
12310140,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.3808479905128479,0.3397956490516662,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8305078148841858,0.2158251255750656,0.2051708400249481,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.3906928300857544,0.2643068134784698,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9554395079612732,0.3242151141166687,0.3069686591625213,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.858083188533783,0.2394804507493972,1.0784345865249634,285.4505310058594,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.6672668457031,285.4515991210937,1.0,0.474369615316391,1.0,1.0,0.0,1.0,-2.6330714225769043,2.633065700531006,5.5655318647040986e-06,2.0295000076293945,0.8995100259780884,0.8995100259780884,0.0,79.94264221191406,91.0,23272.544921875,-0.0,1402.266845703125,1.0,283.0413513183594,284.5765991210937,290.6866760253906,292.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,35443.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082870602607727,1.0,0.0,0.0,3.617198944091797,3.617222547531128,8.730479521545931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.02001953125,0.0,1492.857177734375,1895.4371337890625,0.0,1676.7568359375,0.8955774903297424,1.0,0.0,3.0,1.0,0.0
12310200,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.3808479905128479,0.3397956490516662,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8305078148841858,0.2158251255750656,0.2051708400249481,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9990000128746032,0.3906928300857544,0.2643068134784698,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9554395079612732,0.3242151141166687,0.3069686591625213,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.858083188533783,0.2394804507493972,1.0784345865249634,285.4505310058594,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.6672668457031,285.4515991210937,1.0,0.474369615316391,1.0,1.0,0.0,1.0,-2.6330714225769043,2.633065700531006,5.5655318647040986e-06,2.0295000076293945,0.8995100259780884,0.8995100259780884,0.0,79.94264221191406,91.0,23272.544921875,-0.0,1402.266845703125,1.0,283.0413513183594,284.5765991210937,290.6866760253906,292.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,35443.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082870602607727,1.0,0.0,0.0,3.617198944091797,3.617222547531128,8.730479521545931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.02001953125,0.0,1492.857177734375,1895.4371337890625,0.0,1676.7568359375,0.8955774903297424,1.0,0.0,3.0,1.0,0.0
12310260,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.3831406533718109,0.3432568907737732,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.829222559928894,0.2170739918947219,0.2063827812671661,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.3951498568058014,0.2671964764595032,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.9543995261192322,0.3266620934009552,0.3093864023685455,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8570570945739746,0.2411277294158935,1.0862524509429932,285.52716064453125,284.96270751953125,294.0970153808594,287.7080993652344,294.0987243652344,297.6817932128906,285.52789306640625,1.0,0.4792371094226837,1.0,1.0,0.0,1.0,-2.65615463256836,2.656148910522461,5.661710019921884e-06,2.046403646469116,0.9076182246208192,0.9076182246208192,0.0,81.46038055419922,109.0,23044.78125,-0.0,1439.0997314453125,1.0,283.1470031738281,284.6654052734375,290.708251953125,292.22265625,293.1499938964844,293.1499938964844,283.04998779296875,34918.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078982591629028,1.0,0.0,0.0,3.624435186386109,3.62445878982544,8.765445045355591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.314453125,0.0,1496.8795166015625,1895.4371337890625,0.0,1673.6336669921875,0.9004563689231873,1.0,0.0,3.0,1.0,0.0
12310320,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.3831406533718109,0.3432568907737732,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.829222559928894,0.2170739918947219,0.2063827812671661,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.3951498568058014,0.2671964764595032,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.9543995261192322,0.3266620934009552,0.3093864023685455,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8570570945739746,0.2411277294158935,1.0862524509429932,285.52716064453125,284.96270751953125,294.0970153808594,287.7080993652344,294.0987243652344,297.6817932128906,285.52789306640625,1.0,0.4792371094226837,1.0,1.0,0.0,1.0,-2.65615463256836,2.656148910522461,5.661710019921884e-06,2.046403646469116,0.9076182246208192,0.9076182246208192,0.0,81.46038055419922,109.0,23044.78125,-0.0,1439.0997314453125,1.0,283.1470031738281,284.6654052734375,290.708251953125,292.22265625,293.1499938964844,293.1499938964844,283.04998779296875,34918.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078982591629028,1.0,0.0,0.0,3.624435186386109,3.62445878982544,8.765445045355591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.314453125,0.0,1496.8795166015625,1895.4371337890625,0.0,1673.6336669921875,0.9004563689231873,1.0,0.0,3.0,1.0,0.0
12310380,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9745464324951172,0.3829693794250488,0.3450378477573395,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8052061200141907,0.2182601988315582,0.2078216522932052,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9839077591896056,0.3954416215419769,0.2770670652389526,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.9214529395103456,0.3283034861087799,0.311470478773117,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8321226835250854,0.2420879751443863,1.092970848083496,285.4476013183594,284.9817810058594,294.0176086425781,287.6806945800781,294.0192565917969,297.6804504394531,285.4461975097656,1.0,0.4889217913150787,1.0,1.0,0.0,1.0,-2.682404041290283,2.6823983192443848,5.775409590569325e-06,2.067224264144897,0.9130887389183044,0.9130887389183044,0.0,90.0638656616211,127.0,23310.478515625,-0.0,1514.23486328125,1.0,283.0526123046875,284.5763854980469,290.7383117675781,292.30377197265625,293.1499938964844,293.1499938964844,282.75,35178.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217633724212646,1.0,0.0,0.0,3.66147780418396,3.66150164604187,8.945530112214328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.134765625,0.0,1539.81103515625,1895.4371337890625,0.0,1786.5543212890625,0.9072596430778505,1.0,0.0,3.0,1.0,0.0
12310440,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9745464324951172,0.3829693794250488,0.3450378477573395,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8052061200141907,0.2182601988315582,0.2078216522932052,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9839077591896056,0.3954416215419769,0.2770670652389526,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.9214529395103456,0.3283034861087799,0.311470478773117,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8321226835250854,0.2420879751443863,1.092970848083496,285.4476013183594,284.9817810058594,294.0176086425781,287.6806945800781,294.0192565917969,297.6804504394531,285.4461975097656,1.0,0.4889217913150787,1.0,1.0,0.0,1.0,-2.682404041290283,2.6823983192443848,5.775409590569325e-06,2.067224264144897,0.9130887389183044,0.9130887389183044,0.0,90.0638656616211,127.0,23310.478515625,-0.0,1514.23486328125,1.0,283.0526123046875,284.5763854980469,290.7383117675781,292.30377197265625,293.1499938964844,293.1499938964844,282.75,35178.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217633724212646,1.0,0.0,0.0,3.66147780418396,3.66150164604187,8.945530112214328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.134765625,0.0,1539.81103515625,1895.4371337890625,0.0,1786.5543212890625,0.9072596430778505,1.0,0.0,3.0,1.0,0.0
12310500,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9504223465919496,0.3823339939117431,0.3449548482894897,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.7863205075263977,0.2188140302896499,0.2086245417594909,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.961288332939148,0.3948820233345032,0.2769679725170135,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8980169296264648,0.3286541402339935,0.3122608959674835,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.8138461709022522,0.2421595901250839,1.0953258275985718,285.2727966308594,284.9912109375,293.978271484375,287.6670227050781,293.9799194335937,297.67742919921875,285.26031494140625,1.0,0.4943432509899139,1.0,1.0,0.0,1.0,-2.687016725540161,2.687010765075684,5.795386641693767e-06,2.0708255767822266,0.9131925106048584,0.9131925106048584,0.0,96.9390640258789,127.0,23860.826171875,-0.0,1552.0960693359375,1.0,282.7998962402344,284.3739013671875,290.7859802246094,292.459228515625,293.1499938964844,293.1499938964844,282.75,35335.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368645071983337,1.0,0.0,0.0,3.6734251976013184,3.673449277877808,9.004004368762253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.8349609375,0.0,1554.383544921875,1895.4371337890625,0.0,1912.9307861328125,0.9099971652030944,1.0,0.0,3.0,1.0,0.0
