time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9236404299736024,0.3812721967697143,0.3444239497184753,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.7680708765983582,0.2193372398614883,0.2094367891550064,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.9353317618370056,0.3940952718257904,0.2766892910003662,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8762685060501099,0.3286531567573547,0.3126948475837707,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7942551374435425,0.2419202774763107,1.096277952194214,285.2011413574219,285.0005798339844,293.9392395019531,287.65338134765625,293.9408569335937,297.67218017578125,285.1983337402344,1.0,0.4999212324619293,1.0,1.0,0.0,1.0,-2.688689708709717,2.6886839866638184,5.802822670375463e-06,2.072218894958496,0.913661539554596,0.913661539554596,0.0,104.76983642578124,145.0,23836.0703125,-0.0,1590.3387451171875,1.0,282.7578125,284.3092956542969,290.74932861328125,292.3875427246094,293.1499938964844,293.1499938964844,282.45001220703125,35483.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745815098285675,1.0,0.0,0.0,3.681801080703736,3.6818251609802246,9.045111255545636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.75,0.0,1564.9359130859375,1895.4371337890625,0.0,1989.3568115234373,0.9120099544525146,1.0,0.0,3.0,1.0,0.0
12310620,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8799430131912231,0.3785467743873596,0.3428081274032593,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.73804771900177,0.2203185111284256,0.211060419678688,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8903183341026306,0.3921550512313843,0.2759316563606262,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.839648962020874,0.3280175328254699,0.3129708468914032,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7595763802528381,0.2408365756273269,1.0955430269241333,284.95330810546875,285.01910400390625,293.8620910644531,287.6261291503906,293.8636779785156,297.656982421875,284.95074462890625,1.0,0.5112735033035278,1.0,1.0,0.0,1.0,-2.6872429847717285,2.68723726272583,5.796884579467587e-06,2.0712502002716064,0.9106250405311584,0.9106250405311584,0.0,121.87826538085938,148.0,24354.49609375,-0.0,1666.656982421875,1.0,282.4579772949219,284.03961181640625,290.7010192871094,292.38153076171875,293.1499938964844,293.1499938964844,282.1499938964844,35830.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646235823631287,1.0,0.0,0.0,3.689105033874512,3.68912935256958,9.081034022528912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.9267578125,0.0,1575.8275146484375,1895.4371337890625,0.0,2153.2470703125,0.9138805270195008,1.0,0.0,3.0,1.0,0.0
12310680,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8799430131912231,0.3785467743873596,0.3428081274032593,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.73804771900177,0.2203185111284256,0.211060419678688,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8903183341026306,0.3921550512313843,0.2759316563606262,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.839648962020874,0.3280175328254699,0.3129708468914032,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7595763802528381,0.2408365756273269,1.0955430269241333,284.95330810546875,285.01910400390625,293.8620910644531,287.6261291503906,293.8636779785156,297.656982421875,284.95074462890625,1.0,0.5112735033035278,1.0,1.0,0.0,1.0,-2.6872429847717285,2.68723726272583,5.796884579467587e-06,2.0712502002716064,0.9106250405311584,0.9106250405311584,0.0,121.87826538085938,148.0,24354.49609375,-0.0,1666.656982421875,1.0,282.4579772949219,284.03961181640625,290.7010192871094,292.38153076171875,293.1499938964844,293.1499938964844,282.1499938964844,35830.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646235823631287,1.0,0.0,0.0,3.689105033874512,3.68912935256958,9.081034022528912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.9267578125,0.0,1575.8275146484375,1895.4371337890625,0.0,2153.2470703125,0.9138805270195008,1.0,0.0,3.0,1.0,0.0
12310740,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8557491898536682,0.375508964061737,0.3406066298484802,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7221180200576782,0.2212413102388382,0.2124316692352295,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8661692142486572,0.3899791836738586,0.2748115956783294,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8193404078483582,0.3269184529781341,0.3125108182430267,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7401573061943054,0.2392753213644027,1.0913035869598389,284.7319030761719,285.0372619628906,293.786376953125,287.5990295410156,293.7879333496094,297.6401062011719,284.7293701171875,1.0,0.5179154276847839,1.0,1.0,0.0,1.0,-2.679257869720459,2.679251909255981,5.762717137258733e-06,2.0652072429656982,0.9046438932418824,0.9046438932418824,0.0,133.9700164794922,151.0,24996.22265625,-0.0,1710.3477783203125,1.0,282.157958984375,283.78350830078125,290.65008544921875,292.36676025390625,293.1499938964844,293.1499938964844,281.8500061035156,36177.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779554724693298,1.0,0.0,0.0,3.6835105419158936,3.683534860610962,9.053512712853262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.28125,0.0,1572.1142578125,1895.4371337890625,0.0,2271.803466796875,0.9128627181053162,1.0,0.0,3.0,1.0,0.0
12310800,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8557491898536682,0.375508964061737,0.3406066298484802,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7221180200576782,0.2212413102388382,0.2124316692352295,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8661692142486572,0.3899791836738586,0.2748115956783294,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8193404078483582,0.3269184529781341,0.3125108182430267,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7401573061943054,0.2392753213644027,1.0913035869598389,284.7319030761719,285.0372619628906,293.786376953125,287.5990295410156,293.7879333496094,297.6401062011719,284.7293701171875,1.0,0.5179154276847839,1.0,1.0,0.0,1.0,-2.679257869720459,2.679251909255981,5.762717137258733e-06,2.0652072429656982,0.9046438932418824,0.9046438932418824,0.0,133.9700164794922,151.0,24996.22265625,-0.0,1710.3477783203125,1.0,282.157958984375,283.78350830078125,290.65008544921875,292.36676025390625,293.1499938964844,293.1499938964844,281.8500061035156,36177.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779554724693298,1.0,0.0,0.0,3.6835105419158936,3.683534860610962,9.053512712853262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.28125,0.0,1572.1142578125,1895.4371337890625,0.0,2271.803466796875,0.9128627181053162,1.0,0.0,3.0,1.0,0.0
12310860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.840393602848053,0.3723014295101166,0.3381161391735077,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7120693325996399,0.2221269756555557,0.2136292457580566,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.8509561419487,0.3876485228538513,0.2734827995300293,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.805636465549469,0.3255613446235657,0.3116432726383209,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.7277181148529053,0.2374625504016876,1.0851197242736816,284.5132141113281,285.0550537109375,293.7122497558594,287.57208251953125,293.7138061523437,297.623046875,284.5108337402344,1.0,0.5219603180885315,1.0,1.0,0.0,1.0,-2.6676363945007324,2.667630672454834,5.712955044145929e-06,2.0563080310821533,0.8955236077308655,0.8955236077308655,0.0,142.50692749023438,139.0,25616.76171875,-0.0,1732.246826171875,1.0,281.8580627441406,283.5323181152344,290.61016845703125,292.3605651855469,293.1499938964844,293.1499938964844,282.1499938964844,36547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886735200881958,1.0,0.0,0.0,3.6642165184021,3.664240837097168,8.958917874224426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.9033203125,0.0,1553.1524658203125,1895.4371337890625,0.0,2368.352783203125,0.9087976813316344,1.0,0.0,3.0,1.0,0.0
12310920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.840393602848053,0.3723014295101166,0.3381161391735077,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7120693325996399,0.2221269756555557,0.2136292457580566,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.8509561419487,0.3876485228538513,0.2734827995300293,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.805636465549469,0.3255613446235657,0.3116432726383209,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.7277181148529053,0.2374625504016876,1.0851197242736816,284.5132141113281,285.0550537109375,293.7122497558594,287.57208251953125,293.7138061523437,297.623046875,284.5108337402344,1.0,0.5219603180885315,1.0,1.0,0.0,1.0,-2.6676363945007324,2.667630672454834,5.712955044145929e-06,2.0563080310821533,0.8955236077308655,0.8955236077308655,0.0,142.50692749023438,139.0,25616.76171875,-0.0,1732.246826171875,1.0,281.8580627441406,283.5323181152344,290.61016845703125,292.3605651855469,293.1499938964844,293.1499938964844,282.1499938964844,36547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886735200881958,1.0,0.0,0.0,3.6642165184021,3.664240837097168,8.958917874224426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.9033203125,0.0,1553.1524658203125,1895.4371337890625,0.0,2368.352783203125,0.9087976813316344,1.0,0.0,3.0,1.0,0.0
12310980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.8389948606491089,0.3709247708320617,0.3363235294818878,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7130447030067444,0.2230783253908157,0.2145013064146042,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8500309586524963,0.3868603706359863,0.2725550234317779,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8050788640975952,0.3252851366996765,0.3110048174858093,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.726518988609314,0.2364886105060577,1.0793116092681885,284.679443359375,285.0724182128906,293.63995361328125,287.5453796386719,293.6414794921875,297.61590576171875,284.6805114746094,1.0,0.520058274269104,1.0,1.0,0.0,1.0,-2.657660961151123,2.657655477523804,5.670190148521215e-06,2.048560857772827,0.8915063142776489,0.8915063142776489,0.0,142.1485595703125,127.0,24527.013671875,-0.0,1716.05712890625,1.0,282.1421813964844,283.7481384277344,290.44921875,292.0652160644531,293.1499938964844,293.1499938964844,282.45001220703125,36533.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642406821250916,1.0,0.0,0.0,3.643608093261719,3.643632173538208,8.858427236191346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.59716796875,0.0,1530.056396484375,1895.4371337890625,0.0,2149.8701171875,0.904218852519989,1.0,0.0,3.0,1.0,0.0
12311040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.8389948606491089,0.3709247708320617,0.3363235294818878,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7130447030067444,0.2230783253908157,0.2145013064146042,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8500309586524963,0.3868603706359863,0.2725550234317779,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8050788640975952,0.3252851366996765,0.3110048174858093,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.726518988609314,0.2364886105060577,1.0793116092681885,284.679443359375,285.0724182128906,293.63995361328125,287.5453796386719,293.6414794921875,297.61590576171875,284.6805114746094,1.0,0.520058274269104,1.0,1.0,0.0,1.0,-2.657660961151123,2.657655477523804,5.670190148521215e-06,2.048560857772827,0.8915063142776489,0.8915063142776489,0.0,142.1485595703125,127.0,24527.013671875,-0.0,1716.05712890625,1.0,282.1421813964844,283.7481384277344,290.44921875,292.0652160644531,293.1499938964844,293.1499938964844,282.45001220703125,36533.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642406821250916,1.0,0.0,0.0,3.643608093261719,3.643632173538208,8.858427236191346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.59716796875,0.0,1530.056396484375,1895.4371337890625,0.0,2149.8701171875,0.904218852519989,1.0,0.0,3.0,1.0,0.0
12311100,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8423591256141663,0.3708866536617279,0.335995614528656,297.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7166416645050049,0.2235921919345855,0.2148716300725937,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.853728711605072,0.3870825171470642,0.2724884152412414,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8088556528091431,0.3256297707557678,0.31107097864151,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7292910218238831,0.2364262789487838,1.0778917074203491,284.8208312988281,285.0809020996094,293.60455322265625,287.5321350097656,293.6060485839844,297.61627197265625,284.8307189941406,1.0,0.5180343985557556,1.0,1.0,0.0,1.0,-2.656001567840576,2.6559958457946777,5.663096999342088e-06,2.0472748279571533,0.891042947769165,0.891042947769165,0.0,139.5139617919922,127.0,23663.109375,-0.0,1701.7169189453125,1.0,282.39849853515625,283.9349670410156,290.3807983398437,291.8824462890625,293.1499938964844,293.1499938964844,282.45001220703125,36459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462334632873535,1.0,0.0,0.0,3.634967088699341,3.634990930557251,8.8164603084806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.19140625,0.0,1519.9287109375,1895.4371337890625,0.0,1992.9552001953125,0.902281939983368,1.0,0.0,3.0,1.0,0.0
12311160,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8478986620903015,0.37114417552948,0.3360053896903991,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7217013835906982,0.2241289466619491,0.2152213603258133,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8596746325492859,0.3876062929630279,0.2726709246635437,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8145633935928345,0.3262269794940948,0.3113980293273926,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7338552474975586,0.2366045713424682,1.0775578022003174,284.8704528808594,285.0892944335937,293.5696716308594,287.5189514160156,293.5711364746094,297.6187438964844,284.8717041015625,1.0,0.5155953168869019,1.0,1.0,0.0,1.0,-2.6566414833068848,2.6566357612609863,5.665848675562302e-06,2.047778844833374,0.8900465965270996,0.8900465965270996,0.0,135.79212951660156,115.0,23508.501953125,-0.0,1685.7916259765625,1.0,282.4417724609375,283.9872741699219,290.3919677734375,291.9178771972656,293.1499938964844,293.1499938964844,282.75,36390.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342652082443237,1.0,0.0,0.0,3.628429651260376,3.628453493118286,8.784776355241775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.4951171875,0.0,1512.2056884765625,1895.4371337890625,0.0,1890.94140625,0.9007400274276732,1.0,0.0,3.0,1.0,0.0
12311220,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8639534711837769,0.3721571564674377,0.336393266916275,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7350829839706421,0.2252506613731384,0.2158880680799484,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8767576217651367,0.3891825377941131,0.2733582258224487,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8299167156219482,0.327891856431961,0.3124340772628784,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7471526861190796,0.2374438941478729,1.078779935836792,285.08160400390625,285.1056213378906,293.5015563964844,287.4928283691406,293.50299072265625,297.6273193359375,285.0835876464844,1.0,0.5099116563796997,1.0,1.0,0.0,1.0,-2.6614437103271484,2.66143798828125,5.686483746103477e-06,2.0515451431274414,0.8913249373435974,0.8913249373435974,0.0,126.45662689208984,103.0,22673.103515625,-0.0,1650.3836669921875,1.0,282.74151611328125,284.2348022460937,290.3837585449219,291.8465270996094,293.1499938964844,293.1499938964844,283.04998779296875,36165.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085805535316467,1.0,0.0,0.0,3.621426582336426,3.621450424194336,8.750899382903299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.637939453125,0.0,1502.843017578125,1895.4371337890625,0.0,1679.1160888671875,0.8990266919136047,1.0,0.0,3.0,1.0,0.0
12311280,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8639534711837769,0.3721571564674377,0.336393266916275,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7350829839706421,0.2252506613731384,0.2158880680799484,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8767576217651367,0.3891825377941131,0.2733582258224487,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8299167156219482,0.327891856431961,0.3124340772628784,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7471526861190796,0.2374438941478729,1.078779935836792,285.08160400390625,285.1056213378906,293.5015563964844,287.4928283691406,293.50299072265625,297.6273193359375,285.0835876464844,1.0,0.5099116563796997,1.0,1.0,0.0,1.0,-2.6614437103271484,2.66143798828125,5.686483746103477e-06,2.0515451431274414,0.8913249373435974,0.8913249373435974,0.0,126.45662689208984,103.0,22673.103515625,-0.0,1650.3836669921875,1.0,282.74151611328125,284.2348022460937,290.3837585449219,291.8465270996094,293.1499938964844,293.1499938964844,283.04998779296875,36165.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085805535316467,1.0,0.0,0.0,3.621426582336426,3.621450424194336,8.750899382903299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.637939453125,0.0,1502.843017578125,1895.4371337890625,0.0,1679.1160888671875,0.8990266919136047,1.0,0.0,3.0,1.0,0.0
12311340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.8871661424636841,0.3737382590770721,0.3372697234153747,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7536067962646484,0.2264267653226852,0.2165418565273285,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.9010252952575684,0.3913386464118957,0.2744369208812713,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8513223528862,0.3300752639770508,0.3139346539974212,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.7666696906089783,0.2388200610876083,1.082278847694397,285.3061828613281,285.12139892578125,293.43585205078125,287.46710205078125,293.4372253417969,297.6392822265625,285.3077697753906,1.0,0.5037301778793335,1.0,1.0,0.0,1.0,-2.670583248138428,2.6705775260925293,5.725817572965752e-06,2.058692216873169,0.8955337405204773,0.8955337405204773,0.0,115.55975341796876,91.0,21969.56640625,-0.0,1613.904052734375,1.0,283.0415344238281,284.4869689941406,290.388427734375,291.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,35889.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893683075904846,1.0,0.0,0.0,3.6247572898864746,3.6247811317443848,8.767003123466566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.69775390625,0.0,1504.44677734375,1895.4371337890625,0.0,1527.8809814453125,0.8975802659988403,1.0,0.0,3.0,1.0,0.0
12311400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.8871661424636841,0.3737382590770721,0.3372697234153747,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7536067962646484,0.2264267653226852,0.2165418565273285,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.9010252952575684,0.3913386464118957,0.2744369208812713,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8513223528862,0.3300752639770508,0.3139346539974212,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.7666696906089783,0.2388200610876083,1.082278847694397,285.3061828613281,285.12139892578125,293.43585205078125,287.46710205078125,293.4372253417969,297.6392822265625,285.3077697753906,1.0,0.5037301778793335,1.0,1.0,0.0,1.0,-2.670583248138428,2.6705775260925293,5.725817572965752e-06,2.058692216873169,0.8955337405204773,0.8955337405204773,0.0,115.55975341796876,91.0,21969.56640625,-0.0,1613.904052734375,1.0,283.0415344238281,284.4869689941406,290.388427734375,291.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,35889.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893683075904846,1.0,0.0,0.0,3.6247572898864746,3.6247811317443848,8.767003123466566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.69775390625,0.0,1504.44677734375,1895.4371337890625,0.0,1527.8809814453125,0.8975802659988403,1.0,0.0,3.0,1.0,0.0
12311460,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9179837703704834,0.3749502301216125,0.3380602300167084,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.778294026851654,0.2276064306497573,0.2171944379806518,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9347846508026124,0.3932335078716278,0.2755040824413299,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8797453045845032,0.3321258127689361,0.3154850602149963,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.7925642132759094,0.240201324224472,1.0864676237106323,285.3865051269531,285.13653564453125,293.37274169921875,287.4418029785156,293.3740539550781,297.6487731933594,285.3868408203125,1.0,0.4972947835922241,1.0,1.0,0.0,1.0,-2.6804988384246826,2.680493116378784,5.768784831161611e-06,2.066513776779175,0.8994521498680115,0.8994521498680115,0.0,104.19074249267578,79.0,21677.78515625,-0.0,1576.095458984375,1.0,283.1470031738281,284.57916259765625,290.4327697753906,291.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,35368.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872920393943787,1.0,0.0,0.0,3.6152091026306152,3.615232467651367,8.720875825929397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.05078125,0.0,1490.122314453125,1895.4371337890625,0.0,1511.943603515625,0.8937092423439026,1.0,0.0,3.0,1.0,0.0
12311520,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9179837703704834,0.3749502301216125,0.3380602300167084,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.778294026851654,0.2276064306497573,0.2171944379806518,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9347846508026124,0.3932335078716278,0.2755040824413299,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8797453045845032,0.3321258127689361,0.3154850602149963,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.7925642132759094,0.240201324224472,1.0864676237106323,285.3865051269531,285.13653564453125,293.37274169921875,287.4418029785156,293.3740539550781,297.6487731933594,285.3868408203125,1.0,0.4972947835922241,1.0,1.0,0.0,1.0,-2.6804988384246826,2.680493116378784,5.768784831161611e-06,2.066513776779175,0.8994521498680115,0.8994521498680115,0.0,104.19074249267578,79.0,21677.78515625,-0.0,1576.095458984375,1.0,283.1470031738281,284.57916259765625,290.4327697753906,291.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,35368.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872920393943787,1.0,0.0,0.0,3.6152091026306152,3.615232467651367,8.720875825929397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.05078125,0.0,1490.122314453125,1895.4371337890625,0.0,1511.943603515625,0.8937092423439026,1.0,0.0,3.0,1.0,0.0
12311580,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.9581419825553894,0.3753861486911773,0.338196724653244,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8095994591712952,0.2287525236606598,0.2178325057029724,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.973839282989502,0.3944425582885742,0.276134043931961,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.916325867176056,0.3336694538593292,0.3166144788265228,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8233376145362854,0.2412323504686355,1.0893826484680176,285.3878173828125,285.1510314941406,293.3124084472656,287.4169921875,293.3136291503906,297.6537780761719,285.38751220703125,1.0,0.4904811978340149,1.0,1.0,0.0,1.0,-2.6870505809783936,2.687044858932495,5.7973998082161415e-06,2.071746587753296,0.9025453329086304,0.9025453329086304,0.0,92.98613739013672,82.0,21570.6875,-0.0,1534.0357666015625,1.0,283.1499328613281,284.5859680175781,290.4483947753906,291.8944396972656,293.1499938964844,293.1499938964844,283.1499938964844,34621.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946033239364624,1.0,0.0,0.0,3.5902621746063232,3.590285301208496,8.600933938396338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8154296875,0.0,1457.5755615234375,1895.4371337890625,0.0,1568.42626953125,0.893040657043457,1.0,0.0,3.0,1.0,0.0
12311640,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.9581419825553894,0.3753861486911773,0.338196724653244,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8095994591712952,0.2287525236606598,0.2178325057029724,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.973839282989502,0.3944425582885742,0.276134043931961,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.916325867176056,0.3336694538593292,0.3166144788265228,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8233376145362854,0.2412323504686355,1.0893826484680176,285.3878173828125,285.1510314941406,293.3124084472656,287.4169921875,293.3136291503906,297.6537780761719,285.38751220703125,1.0,0.4904811978340149,1.0,1.0,0.0,1.0,-2.6870505809783936,2.687044858932495,5.7973998082161415e-06,2.071746587753296,0.9025453329086304,0.9025453329086304,0.0,92.98613739013672,82.0,21570.6875,-0.0,1534.0357666015625,1.0,283.1499328613281,284.5859680175781,290.4483947753906,291.8944396972656,293.1499938964844,293.1499938964844,283.1499938964844,34621.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946033239364624,1.0,0.0,0.0,3.5902621746063232,3.590285301208496,8.600933938396338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8154296875,0.0,1457.5755615234375,1895.4371337890625,0.0,1568.42626953125,0.893040657043457,1.0,0.0,3.0,1.0,0.0
12311700,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9707997441291808,0.3753887712955475,0.3381302952766418,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.8202436566352844,0.2293117791414261,0.2182299494743347,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9854544997215272,0.394838809967041,0.2763553261756897,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.9308353066444396,0.3342735171318054,0.3170992732048034,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.8336786031723022,0.2416175156831741,1.0906599760055542,285.37939453125,285.1579895019531,293.2833251953125,287.40478515625,293.2845458984375,297.6545104980469,285.3787536621094,1.0,0.4888708889484405,1.0,1.0,0.0,1.0,-2.689831256866455,2.689825296401977,5.809520644106669e-06,2.073946237564087,0.903867781162262,0.903867781162262,0.0,89.68668365478516,82.0,21542.80078125,-0.0,1522.7982177734375,1.0,283.1499938964844,284.5780639648437,290.4377746582031,291.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,34836.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980527639389038,1.0,0.0,0.0,3.60711407661438,3.607137441635132,8.681865324433602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.15380859375,0.0,1477.3726806640625,1895.4371337890625,0.0,1595.4197998046875,0.8944646120071411,1.0,0.0,3.0,1.0,0.0
12311760,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.97842675447464,0.3752942383289337,0.3380092084407806,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.8272761106491089,0.2298623472452163,0.2186711132526397,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.992400586605072,0.3951321542263031,0.2765326499938965,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9405126571655272,0.3347877264022827,0.317542165517807,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8406184315681458,0.2419271469116211,1.0918208360671997,285.3724365234375,285.164794921875,293.2550354003906,287.3927307128906,293.2561950683594,297.6542663574219,285.371826171875,1.0,0.4879310727119446,1.0,1.0,0.0,1.0,-2.692356824874878,2.6923511028289795,5.820583282911684e-06,2.0759642124176025,0.9051133394241332,0.9051133394241332,0.0,87.70294189453125,85.0,21504.306640625,-0.0,1517.219970703125,1.0,283.1499938964844,284.5726013183594,290.42059326171875,291.8722839355469,293.1499938964844,293.1499938964844,283.04998779296875,34874.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006105780601501,1.0,0.0,0.0,3.6144015789031982,3.61442494392395,8.716980346434866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.3759765625,0.0,1485.5830078125,1895.4371337890625,0.0,1615.574951171875,0.8981250524520874,1.0,0.0,3.0,1.0,0.0
12311820,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.98371821641922,0.3745242357254028,0.3374354243278503,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8335685133934021,0.2309234738349914,0.2196229994297027,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.997482180595398,0.3951716423034668,0.276642382144928,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.948343813419342,0.3353655636310577,0.3181683719158172,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8463221788406372,0.2421794682741165,1.0932213068008425,285.2803955078125,285.17779541015625,293.2008361816406,287.3690795898437,293.2019348144531,297.6500244140625,285.2790222167969,1.0,0.4874431192874908,1.0,1.0,0.0,1.0,-2.6953821182250977,2.695376396179199,5.834005605720449e-06,2.0784566402435303,0.9056707620620728,0.9056707620620728,0.0,86.25231170654297,88.0,21642.07421875,-0.0,1514.7747802734375,1.0,283.0527038574219,284.47412109375,290.4040832519531,291.8775634765625,293.1499938964844,293.1499938964844,282.75,35383.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091692686080933,1.0,0.0,0.0,3.643973827362061,3.64399766921997,8.860205866767501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.56005859375,0.0,1521.87255859375,1895.4371337890625,0.0,1683.85302734375,0.9034536480903624,1.0,0.0,3.0,1.0,0.0
12311880,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.98371821641922,0.3745242357254028,0.3374354243278503,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8335685133934021,0.2309234738349914,0.2196229994297027,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.997482180595398,0.3951716423034668,0.276642382144928,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.948343813419342,0.3353655636310577,0.3181683719158172,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8463221788406372,0.2421794682741165,1.0932213068008425,285.2803955078125,285.17779541015625,293.2008361816406,287.3690795898437,293.2019348144531,297.6500244140625,285.2790222167969,1.0,0.4874431192874908,1.0,1.0,0.0,1.0,-2.6953821182250977,2.695376396179199,5.834005605720449e-06,2.0784566402435303,0.9056707620620728,0.9056707620620728,0.0,86.25231170654297,88.0,21642.07421875,-0.0,1514.7747802734375,1.0,283.0527038574219,284.47412109375,290.4040832519531,291.8775634765625,293.1499938964844,293.1499938964844,282.75,35383.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091692686080933,1.0,0.0,0.0,3.643973827362061,3.64399766921997,8.860205866767501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.56005859375,0.0,1521.87255859375,1895.4371337890625,0.0,1683.85302734375,0.9034536480903624,1.0,0.0,3.0,1.0,0.0
12311940,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9781210422515868,0.3724865615367889,0.3359817862510681,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8308386206626892,0.2319017052650451,0.2206146717071533,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9932931065559388,0.3940336108207702,0.2761212587356567,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9429481625556946,0.3349871933460235,0.318118155002594,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8420106768608093,0.2416532635688781,1.092099905014038,285.03924560546875,285.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.6387634277344,285.03662109375,1.0,0.4878661632537842,1.0,1.0,0.0,1.0,-2.692800283432007,2.6927945613861084,5.8232144510839134e-06,2.0766470432281494,0.9016382098197936,0.9016382098197936,0.0,87.3389892578125,91.0,22155.900390625,-0.0,1516.1617431640625,1.0,282.7580871582031,284.2121887207031,290.41534423828125,291.9481201171875,293.1499938964844,293.1499938964844,282.45001220703125,35826.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273871898651123,1.0,0.0,0.0,3.6516427993774414,3.651666641235352,8.897538350538525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9931640625,0.0,1533.70166015625,1895.4371337890625,0.0,1833.223876953125,0.905476987361908,1.0,0.0,3.0,1.0,0.0
12312000,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9781210422515868,0.3724865615367889,0.3359817862510681,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8308386206626892,0.2319017052650451,0.2206146717071533,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9932931065559388,0.3940336108207702,0.2761212587356567,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9429481625556946,0.3349871933460235,0.318118155002594,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8420106768608093,0.2416532635688781,1.092099905014038,285.03924560546875,285.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.6387634277344,285.03662109375,1.0,0.4878661632537842,1.0,1.0,0.0,1.0,-2.692800283432007,2.6927945613861084,5.8232144510839134e-06,2.0766470432281494,0.9016382098197936,0.9016382098197936,0.0,87.3389892578125,91.0,22155.900390625,-0.0,1516.1617431640625,1.0,282.7580871582031,284.2121887207031,290.41534423828125,291.9481201171875,293.1499938964844,293.1499938964844,282.45001220703125,35826.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273871898651123,1.0,0.0,0.0,3.6516427993774414,3.651666641235352,8.897538350538525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9931640625,0.0,1533.70166015625,1895.4371337890625,0.0,1833.223876953125,0.905476987361908,1.0,0.0,3.0,1.0,0.0
12312060,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9548743963241576,0.3675340414047241,0.3322694897651672,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8161324858665466,0.2325674295425415,0.2215146869421005,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9737440943717957,0.3898831009864807,0.2738221287727356,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9182170629501344,0.3316157758235931,0.3157533407211303,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8232570290565491,0.2381249070167541,1.0802572965621948,284.7948913574219,285.2014465332031,293.10235595703125,287.3238525390625,293.10333251953125,297.60333251953125,284.7920837402344,1.0,0.4876249134540558,1.0,1.0,0.0,1.0,-2.669605016708374,2.669599294662476,5.7238139561377466e-06,2.0589945316314697,0.8941470980644226,0.8941470980644226,0.0,91.67250061035156,94.0,22598.22265625,-0.0,1503.7860107421875,1.0,282.458251953125,283.9449157714844,290.3842163085937,291.9544677734375,293.1499938964844,293.1499938964844,282.75,36264.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433222532272339,1.0,0.0,0.0,3.6429152488708496,3.64293909072876,8.855058126755466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.834716796875,0.0,1527.27783203125,1895.4371337890625,0.0,1967.96337890625,0.9038321375846864,1.0,0.0,3.0,1.0,0.0
12312120,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9548743963241576,0.3675340414047241,0.3322694897651672,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8161324858665466,0.2325674295425415,0.2215146869421005,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9737440943717957,0.3898831009864807,0.2738221287727356,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9182170629501344,0.3316157758235931,0.3157533407211303,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8232570290565491,0.2381249070167541,1.0802572965621948,284.7948913574219,285.2014465332031,293.10235595703125,287.3238525390625,293.10333251953125,297.60333251953125,284.7920837402344,1.0,0.4876249134540558,1.0,1.0,0.0,1.0,-2.669605016708374,2.669599294662476,5.7238139561377466e-06,2.0589945316314697,0.8941470980644226,0.8941470980644226,0.0,91.67250061035156,94.0,22598.22265625,-0.0,1503.7860107421875,1.0,282.458251953125,283.9449157714844,290.3842163085937,291.9544677734375,293.1499938964844,293.1499938964844,282.75,36264.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433222532272339,1.0,0.0,0.0,3.6429152488708496,3.64293909072876,8.855058126755466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.834716796875,0.0,1527.27783203125,1895.4371337890625,0.0,1967.96337890625,0.9038321375846864,1.0,0.0,3.0,1.0,0.0
12312180,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9382570385932922,0.3653431832790375,0.3297087550163269,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8067342638969421,0.2333524823188781,0.2223621159791946,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.959145486354828,0.3881093859672546,0.2721855938434601,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9030797481536864,0.3301127552986145,0.313933402299881,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8105322122573853,0.2361163049936294,1.0697849988937378,284.9774475097656,285.2121887207031,293.0574951171875,287.3026123046875,293.0584411621094,297.58514404296875,284.9786682128906,1.0,0.4871893227100372,1.0,1.0,0.0,1.0,-2.650791883468628,2.6507863998413086,5.643022632284556e-06,2.0442888736724854,0.8923876285552979,0.8923876285552979,0.0,94.65061950683594,97.0,21677.25,-0.0,1491.4520263671875,1.0,282.7420654296875,284.1654968261719,290.2084045410156,291.65216064453125,293.1499938964844,293.1499938964844,283.04998779296875,36257.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190433740615845,1.0,0.0,0.0,3.6324408054351807,3.632464647293091,8.804209983281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.543701171875,0.0,1515.6380615234375,1895.4371337890625,0.0,1764.1578369140625,0.9015297889709472,1.0,0.0,3.0,1.0,0.0
12312240,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9382570385932922,0.3653431832790375,0.3297087550163269,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8067342638969421,0.2333524823188781,0.2223621159791946,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.959145486354828,0.3881093859672546,0.2721855938434601,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9030797481536864,0.3301127552986145,0.313933402299881,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8105322122573853,0.2361163049936294,1.0697849988937378,284.9774475097656,285.2121887207031,293.0574951171875,287.3026123046875,293.0584411621094,297.58514404296875,284.9786682128906,1.0,0.4871893227100372,1.0,1.0,0.0,1.0,-2.650791883468628,2.6507863998413086,5.643022632284556e-06,2.0442888736724854,0.8923876285552979,0.8923876285552979,0.0,94.65061950683594,97.0,21677.25,-0.0,1491.4520263671875,1.0,282.7420654296875,284.1654968261719,290.2084045410156,291.65216064453125,293.1499938964844,293.1499938964844,283.04998779296875,36257.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190433740615845,1.0,0.0,0.0,3.6324408054351807,3.632464647293091,8.804209983281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.543701171875,0.0,1515.6380615234375,1895.4371337890625,0.0,1764.1578369140625,0.9015297889709472,1.0,0.0,3.0,1.0,0.0
12312300,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.93437659740448,0.3650958240032196,0.3292703032493591,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.804694414138794,0.2337988466024398,0.2228019386529922,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9556863903999328,0.3880354762077331,0.2719726860523224,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.899921715259552,0.3300390839576721,0.313686728477478,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8073716759681702,0.2357156127691269,1.067257046699524,285.14166259765625,285.21734619140625,293.0361022949219,287.2923583984375,293.0370178222656,297.58172607421875,285.1532592773437,1.0,0.4872845709323883,1.0,1.0,0.0,1.0,-2.6471974849700928,2.6471917629241943,5.6276385294040665e-06,2.041472911834717,0.8934084177017212,0.8934084177017212,0.0,95.4395751953125,97.0,21014.064453125,-0.0,1490.1046142578125,1.0,282.998291015625,284.36114501953125,290.1363830566406,291.4723815917969,293.1499938964844,293.1499938964844,283.04998779296875,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002068161964417,1.0,0.0,0.0,3.629263401031494,3.629287242889404,8.788814511717646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.530517578125,0.0,1511.4649658203125,1895.4371337890625,0.0,1612.385498046875,0.9008086323738098,1.0,0.0,3.0,1.0,0.0
12312360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.932511031627655,0.3652193546295166,0.3292940855026245,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8038224577903748,0.2342754304409027,0.2232601046562194,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9540614485740662,0.3883419334888458,0.2721067070960998,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8984513878822327,0.330300360918045,0.3138328492641449,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.8057262301445007,0.2356346696615219,1.0664023160934448,285.20074462890625,285.2223205566406,293.015380859375,287.2823486328125,293.0162658691406,297.581298828125,285.202392578125,1.0,0.4876592457294464,1.0,1.0,0.0,1.0,-2.6470813751220703,2.647075653076172,5.627113750961144e-06,2.041368246078491,0.8938642740249634,0.8938642740249634,0.0,95.9513931274414,100.0,20928.6796875,-0.0,1492.258056640625,1.0,283.04168701171875,284.4170227050781,290.1513061523437,291.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,36082.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878149509429932,1.0,0.0,0.0,3.628593683242798,3.628617525100708,8.785569889369071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.621826171875,0.0,1510.098876953125,1895.4371337890625,0.0,1515.94970703125,0.8985629081726074,1.0,0.0,3.0,1.0,0.0
