time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9282164573669434,0.365256130695343,0.3294362723827362,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8016262650489807,0.2352502197027206,0.2242221683263778,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9503536820411682,0.3888965547084808,0.2725459635257721,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8952473998069763,0.3308976590633392,0.3144277930259704,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8023971915245056,0.2356912344694137,1.0666024684906006,285.2840881347656,285.2317810058594,292.9758605957031,287.2630310058594,292.9766845703125,297.58154296875,285.2846374511719,1.0,0.4890056848526001,1.0,1.0,0.0,1.0,-2.649890184402466,2.6498844623565674,5.639240498567233e-06,2.043621063232422,0.8952004909515381,0.8952004909515381,0.0,97.29056549072266,103.0,20634.375,-0.0,1502.150390625,1.0,283.1470031738281,284.5118713378906,290.2026062011719,291.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,35606.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747403144836426,1.0,0.0,0.0,3.610156297683716,3.610179901123047,8.696515578776598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.755859375,0.0,1486.375244140625,1895.4371337890625,0.0,1417.3973388671875,0.8927440643310547,1.0,0.0,3.0,1.0,0.0
12312480,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9282164573669434,0.365256130695343,0.3294362723827362,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8016262650489807,0.2352502197027206,0.2242221683263778,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9503536820411682,0.3888965547084808,0.2725459635257721,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8952473998069763,0.3308976590633392,0.3144277930259704,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8023971915245056,0.2356912344694137,1.0666024684906006,285.2840881347656,285.2317810058594,292.9758605957031,287.2630310058594,292.9766845703125,297.58154296875,285.2846374511719,1.0,0.4890056848526001,1.0,1.0,0.0,1.0,-2.649890184402466,2.6498844623565674,5.639240498567233e-06,2.043621063232422,0.8952004909515381,0.8952004909515381,0.0,97.29056549072266,103.0,20634.375,-0.0,1502.150390625,1.0,283.1470031738281,284.5118713378906,290.2026062011719,291.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,35606.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747403144836426,1.0,0.0,0.0,3.610156297683716,3.610179901123047,8.696515578776598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.755859375,0.0,1486.375244140625,1895.4371337890625,0.0,1417.3973388671875,0.8927440643310547,1.0,0.0,3.0,1.0,0.0
12312540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.920937955379486,0.3647332489490509,0.3291830718517303,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7975040674209595,0.2362165004014969,0.2252176105976104,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9437661170959472,0.3890019059181213,0.2727712094783783,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8897531628608704,0.3312381207942962,0.3149093985557556,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7971878051757812,0.2356759905815124,1.067101240158081,285.2902526855469,285.2406616210937,292.9389038085937,287.24468994140625,292.9396667480469,297.5802917480469,285.29022216796875,1.0,0.4907932877540588,1.0,1.0,0.0,1.0,-2.6522326469421387,2.65222716331482,5.649471859214827e-06,2.045552015304565,0.8958659172058105,0.8958659172058105,0.0,99.40049743652344,106.0,20543.28125,-0.0,1514.904296875,1.0,283.14990234375,284.5228271484375,290.24908447265625,291.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,34872.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765550971031189,1.0,0.0,0.0,3.5758419036865234,3.5758650302886963,8.531981734449801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.41064453125,0.0,1443.955078125,1895.4371337890625,0.0,1430.87158203125,0.883994996547699,1.0,0.0,3.0,1.0,0.0
12312600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.920937955379486,0.3647332489490509,0.3291830718517303,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7975040674209595,0.2362165004014969,0.2252176105976104,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9437661170959472,0.3890019059181213,0.2727712094783783,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8897531628608704,0.3312381207942962,0.3149093985557556,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7971878051757812,0.2356759905815124,1.067101240158081,285.2902526855469,285.2406616210937,292.9389038085937,287.24468994140625,292.9396667480469,297.5802917480469,285.29022216796875,1.0,0.4907932877540588,1.0,1.0,0.0,1.0,-2.6522326469421387,2.65222716331482,5.649471859214827e-06,2.045552015304565,0.8958659172058105,0.8958659172058105,0.0,99.40049743652344,106.0,20543.28125,-0.0,1514.904296875,1.0,283.14990234375,284.5228271484375,290.24908447265625,291.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,34872.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765550971031189,1.0,0.0,0.0,3.5758419036865234,3.5758650302886963,8.531981734449801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.41064453125,0.0,1443.955078125,1895.4371337890625,0.0,1430.87158203125,0.883994996547699,1.0,0.0,3.0,1.0,0.0
12312660,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9117472767829896,0.3638647794723511,0.3285625874996185,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7920632362365723,0.2371641248464584,0.2262198776006698,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9349386096000672,0.3887630403041839,0.2727294266223907,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8825907707214355,0.3313276171684265,0.3151480853557586,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.790526270866394,0.2355200946331024,1.0670334100723269,285.2942810058594,285.2489624023437,292.9043273925781,287.22735595703125,292.905029296875,297.577392578125,285.2942810058594,1.0,0.4927228391170501,1.0,1.0,0.0,1.0,-2.6528480052948,2.6528422832489014,5.65230993743171e-06,2.0461318492889404,0.8964509963989258,0.8964509963989258,0.0,102.07386016845705,109.0,20443.0546875,-0.0,1527.8404541015625,1.0,283.1499938964844,284.532470703125,290.2466125488281,291.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,34003.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810126304626465,1.0,0.0,0.0,3.533522844314575,3.5335452556610107,8.331229537361651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.07470703125,0.0,1392.9390869140625,1895.4371337890625,0.0,1464.2515869140625,0.873336911201477,1.0,0.0,3.0,1.0,0.0
12312720,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9117472767829896,0.3638647794723511,0.3285625874996185,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7920632362365723,0.2371641248464584,0.2262198776006698,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9349386096000672,0.3887630403041839,0.2727294266223907,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8825907707214355,0.3313276171684265,0.3151480853557586,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.790526270866394,0.2355200946331024,1.0670334100723269,285.2942810058594,285.2489624023437,292.9043273925781,287.22735595703125,292.905029296875,297.577392578125,285.2942810058594,1.0,0.4927228391170501,1.0,1.0,0.0,1.0,-2.6528480052948,2.6528422832489014,5.65230993743171e-06,2.0461318492889404,0.8964509963989258,0.8964509963989258,0.0,102.07386016845705,109.0,20443.0546875,-0.0,1527.8404541015625,1.0,283.1499938964844,284.532470703125,290.2466125488281,291.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,34003.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810126304626465,1.0,0.0,0.0,3.533522844314575,3.5335452556610107,8.331229537361651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.07470703125,0.0,1392.9390869140625,1895.4371337890625,0.0,1464.2515869140625,0.873336911201477,1.0,0.0,3.0,1.0,0.0
12312780,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9026508927345276,0.3628765344619751,0.3278086185455322,297.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.7863407135009766,0.2380982190370559,0.2272187918424606,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9254753589630128,0.3883746266365051,0.272565096616745,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.8750545978546143,0.3312803506851196,0.3152460157871246,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.783532977104187,0.2352914065122604,1.0666217803955078,285.2998046875,285.2566833496094,292.8721008300781,287.21099853515625,292.8727722167969,297.57379150390625,285.29986572265625,1.0,0.494687408208847,1.0,1.0,0.0,1.0,-2.6525685787200928,2.6525628566741943,5.651307219523005e-06,2.0460076332092285,0.8970202803611755,0.8970202803611755,0.0,104.98367309570312,112.0,20338.103515625,-0.0,1540.6112060546875,1.0,283.1499938964844,284.5439147949219,290.2218017578125,291.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,33054.37890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833361387252808,1.0,0.0,0.0,3.4862756729125977,3.486297607421875,8.10992389688181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.58056640625,0.0,1337.480712890625,1895.4371337890625,0.0,1481.8087158203125,0.8614959120750427,1.0,0.0,3.0,1.0,0.0
12312840,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9026508927345276,0.3628765344619751,0.3278086185455322,297.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.7863407135009766,0.2380982190370559,0.2272187918424606,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9254753589630128,0.3883746266365051,0.272565096616745,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.8750545978546143,0.3312803506851196,0.3152460157871246,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.783532977104187,0.2352914065122604,1.0666217803955078,285.2998046875,285.2566833496094,292.8721008300781,287.21099853515625,292.8727722167969,297.57379150390625,285.29986572265625,1.0,0.494687408208847,1.0,1.0,0.0,1.0,-2.6525685787200928,2.6525628566741943,5.651307219523005e-06,2.0460076332092285,0.8970202803611755,0.8970202803611755,0.0,104.98367309570312,112.0,20338.103515625,-0.0,1540.6112060546875,1.0,283.1499938964844,284.5439147949219,290.2218017578125,291.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,33054.37890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833361387252808,1.0,0.0,0.0,3.4862756729125977,3.486297607421875,8.10992389688181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.58056640625,0.0,1337.480712890625,1895.4371337890625,0.0,1481.8087158203125,0.8614959120750427,1.0,0.0,3.0,1.0,0.0
12312900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8983511924743652,0.3623642921447754,0.3274101614952087,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7835220098495483,0.2385613769292831,0.2277160733938217,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.920787274837494,0.3881525993347168,0.2724592685699463,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8713342547416687,0.33122518658638,0.3152614533901214,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7800793647766113,0.2351633608341217,1.066344141960144,285.3046875,285.2603759765625,292.8568115234375,287.20318603515625,292.8574523925781,297.57183837890625,285.3049621582031,1.0,0.4956696033477783,1.0,1.0,0.0,1.0,-2.652245044708252,2.6522395610809326,5.650016646541189e-06,2.0458004474639893,0.8973280191421509,0.8973280191421509,0.0,106.47730255126952,112.0,20277.73046875,-0.0,1546.91552734375,1.0,283.1499938964844,284.5525817871094,290.2076110839844,291.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,32416.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683458685874939,1.0,0.0,0.0,3.45369815826416,3.4537198543548584,7.959065442264546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.81103515625,0.0,1300.171630859375,1895.4371337890625,0.0,1482.737548828125,0.8561848998069763,1.0,0.0,3.0,1.0,0.0
12312960,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8941349983215332,0.3618448078632355,0.3270075023174286,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7807740569114685,0.2390219718217849,0.2282115370035171,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.916233479976654,0.387918621301651,0.2723459601402282,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8677012324333191,0.331154316663742,0.3152628242969513,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7767055630683899,0.2350303530693054,1.0660465955734253,285.3067321777344,285.2638854980469,292.84210205078125,287.1956481933594,292.8427124023437,297.5698547363281,285.3068542480469,1.0,0.4966496527194977,1.0,1.0,0.0,1.0,-2.651864767074585,2.6518592834472656,5.648481419484597e-06,2.045548439025879,0.8975993990898132,0.8975993990898132,0.0,107.98069763183594,115.0,20232.26171875,-0.0,1553.1832275390625,1.0,283.1499938964844,284.5569152832031,290.1946716308594,291.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,32060.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830738186836243,1.0,0.0,0.0,3.435865640640259,3.435886859893799,7.877087000451866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.44482421875,0.0,1279.982421875,1895.4371337890625,0.0,1479.821044921875,0.8488911986351013,1.0,0.0,3.0,1.0,0.0
12313020,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.8859857320785522,0.360796719789505,0.3261886537075043,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7755105495452881,0.2399363964796066,0.229196548461914,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9076801538467408,0.3874296844005584,0.2721003293991089,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.8607232570648193,0.3309785723686218,0.315228670835495,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.770224928855896,0.2347584962844848,1.065409779548645,285.3150329589844,285.2705993652344,292.814208984375,287.1813049316406,292.8147888183594,297.5657653808594,285.315185546875,1.0,0.4985990226268768,1.0,1.0,0.0,1.0,-2.650963306427002,2.6509575843811035,5.64480478715268e-06,2.0449323654174805,0.8982126116752625,0.8982126116752625,0.0,111.0041732788086,118.0,20127.154296875,-0.0,1565.591552734375,1.0,283.1499938964844,284.5713195800781,290.1727600097656,291.535400390625,293.1499938964844,293.1499938964844,283.1499938964844,31039.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812557578086853,1.0,0.0,0.0,3.3832051753997803,3.383225679397583,7.637477779098845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.73779296875,0.0,1221.7103271484375,1895.4371337890625,0.0,1466.0836181640625,0.8357398509979248,1.0,0.0,3.0,1.0,0.0
12313080,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.8859857320785522,0.360796719789505,0.3261886537075043,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7755105495452881,0.2399363964796066,0.229196548461914,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9076801538467408,0.3874296844005584,0.2721003293991089,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.8607232570648193,0.3309785723686218,0.315228670835495,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.770224928855896,0.2347584962844848,1.065409779548645,285.3150329589844,285.2705993652344,292.814208984375,287.1813049316406,292.8147888183594,297.5657653808594,285.315185546875,1.0,0.4985990226268768,1.0,1.0,0.0,1.0,-2.650963306427002,2.6509575843811035,5.64480478715268e-06,2.0449323654174805,0.8982126116752625,0.8982126116752625,0.0,111.0041732788086,118.0,20127.154296875,-0.0,1565.591552734375,1.0,283.1499938964844,284.5713195800781,290.1727600097656,291.535400390625,293.1499938964844,293.1499938964844,283.1499938964844,31039.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812557578086853,1.0,0.0,0.0,3.3832051753997803,3.383225679397583,7.637477779098845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.73779296875,0.0,1221.7103271484375,1895.4371337890625,0.0,1466.0836181640625,0.8357398509979248,1.0,0.0,3.0,1.0,0.0
12313140,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8782684803009033,0.3597435057163238,0.325363278388977,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.77058345079422,0.2408427298069,0.2301738858222961,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.900061309337616,0.3869238197803497,0.2718407213687897,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8541647791862488,0.3307680487632751,0.3151589334011078,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.764139711856842,0.2344868928194046,1.0647646188735962,285.3245544433594,285.2767944335937,292.78839111328125,287.16796875,292.7889099121094,297.5616455078125,285.32476806640625,1.0,0.5005347728729248,1.0,1.0,0.0,1.0,-2.649975061416626,2.6499693393707275,5.640755261993036e-06,2.0442469120025635,0.8988821506500244,0.8988821506500244,0.0,114.03092193603516,121.0,20023.66796875,-0.0,1577.885009765625,1.0,283.1499938964844,284.5870056152344,290.15655517578125,291.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,30004.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788868308067322,1.0,0.0,0.0,3.328925609588623,3.328945636749268,7.394375529656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.624267578125,0.0,1163.5205078125,1895.4371337890625,0.0,1448.2830810546875,0.8221904635429382,1.0,0.0,3.0,1.0,0.0
12313200,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8782684803009033,0.3597435057163238,0.325363278388977,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.77058345079422,0.2408427298069,0.2301738858222961,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.900061309337616,0.3869238197803497,0.2718407213687897,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8541647791862488,0.3307680487632751,0.3151589334011078,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.764139711856842,0.2344868928194046,1.0647646188735962,285.3245544433594,285.2767944335937,292.78839111328125,287.16796875,292.7889099121094,297.5616455078125,285.32476806640625,1.0,0.5005347728729248,1.0,1.0,0.0,1.0,-2.649975061416626,2.6499693393707275,5.640755261993036e-06,2.0442469120025635,0.8988821506500244,0.8988821506500244,0.0,114.03092193603516,121.0,20023.66796875,-0.0,1577.885009765625,1.0,283.1499938964844,284.5870056152344,290.15655517578125,291.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,30004.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788868308067322,1.0,0.0,0.0,3.328925609588623,3.328945636749268,7.394375529656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.624267578125,0.0,1163.5205078125,1895.4371337890625,0.0,1448.2830810546875,0.8221904635429382,1.0,0.0,3.0,1.0,0.0
12313260,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8709927201271057,0.3586922585964203,0.324537992477417,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7659858465194702,0.2417420297861099,0.2311441451311111,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.8929613828659058,0.3864119052886963,0.2715749144554138,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.848015308380127,0.3305325210094452,0.3150633573532104,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7584485411643982,0.2342217862606048,1.0641417503356934,285.3352966308594,285.28253173828125,292.7644958496094,287.1556396484375,292.7649841308594,297.5575866699219,285.3355407714844,1.0,0.5024598240852356,1.0,1.0,0.0,1.0,-2.6489665508270264,2.648961067199707,5.63661751584732e-06,2.043544054031372,0.899630069732666,0.899630069732666,0.0,117.05238342285156,124.0,19922.068359375,-0.0,1590.1168212890625,1.0,283.1499938964844,284.6039123535156,290.1440734863281,291.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,28959.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765235066413879,1.0,0.0,0.0,3.273360252380371,3.2733795642852783,7.149586735977209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.595703125,0.0,1105.88134765625,1895.4371337890625,0.0,1430.636474609375,0.8083213567733765,1.0,0.0,3.0,1.0,0.0
12313320,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8709927201271057,0.3586922585964203,0.324537992477417,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7659858465194702,0.2417420297861099,0.2311441451311111,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.8929613828659058,0.3864119052886963,0.2715749144554138,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.848015308380127,0.3305325210094452,0.3150633573532104,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7584485411643982,0.2342217862606048,1.0641417503356934,285.3352966308594,285.28253173828125,292.7644958496094,287.1556396484375,292.7649841308594,297.5575866699219,285.3355407714844,1.0,0.5024598240852356,1.0,1.0,0.0,1.0,-2.6489665508270264,2.648961067199707,5.63661751584732e-06,2.043544054031372,0.899630069732666,0.899630069732666,0.0,117.05238342285156,124.0,19922.068359375,-0.0,1590.1168212890625,1.0,283.1499938964844,284.6039123535156,290.1440734863281,291.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,28959.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765235066413879,1.0,0.0,0.0,3.273360252380371,3.2733795642852783,7.149586735977209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.595703125,0.0,1105.88134765625,1895.4371337890625,0.0,1430.636474609375,0.8083213567733765,1.0,0.0,3.0,1.0,0.0
12313380,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.867375910282135,0.358148843050003,0.324109137058258,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.7637160420417786,0.2422071993350982,0.2316460907459259,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8894129991531372,0.3861454129219055,0.2714351713657379,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.8449658155441284,0.3304029405117035,0.3150049746036529,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7556349039077759,0.2340879142284393,1.063829779624939,285.3431091308594,285.28533935546875,292.7528076171875,287.1496276855469,292.7532653808594,297.5555114746094,285.3435974121094,1.0,0.5034576654434204,1.0,1.0,0.0,1.0,-2.6484415531158447,2.6484358310699463,5.634461558656767e-06,2.0431771278381348,0.9000800848007202,0.9000800848007202,0.0,118.62156677246094,124.0,19861.9375,-0.0,1596.463623046875,1.0,283.1499938964844,284.6156921386719,290.1382141113281,291.4820251464844,293.1499938964844,293.1499938964844,283.1499938964844,28281.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753450036048889,1.0,0.0,0.0,3.236433744430542,3.236452579498291,6.989188250372536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.052490234375,0.0,1068.6827392578125,1895.4371337890625,0.0,1421.8792724609375,0.801940381526947,1.0,0.0,3.0,1.0,0.0
12313440,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8641454577445984,0.3576489388942718,0.3237181007862091,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7616963982582092,0.2426351606845855,0.2321080416440963,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8862319588661194,0.3858979344367981,0.2713074684143066,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8422432541847229,0.330279678106308,0.3149493634700775,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7531295418739319,0.23396697640419,1.0635595321655271,285.3472595214844,285.2878112792969,292.742431640625,287.1443176269531,292.7428894042969,297.5536499023437,285.3475646972656,1.0,0.5043781995773315,1.0,1.0,0.0,1.0,-2.647981643676758,2.64797592163086,5.632578449876746e-06,2.042858123779297,0.9004783630371094,0.9004783630371094,0.0,120.06607818603516,127.0,19822.408203125,-0.0,1602.337158203125,1.0,283.1499938964844,284.6220397949219,290.1335144042969,291.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,27910.544921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743363738059998,1.0,0.0,0.0,3.216702938079834,3.216721534729004,6.904229508108983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.17626953125,0.0,1049.079345703125,1895.4371337890625,0.0,1414.4073486328125,0.8001774549484253,1.0,0.0,3.0,1.0,0.0
12313500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8608506917953491,0.3571062684059143,0.3233025670051574,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.7596444487571716,0.2430784404277801,0.2325876951217651,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.882976233959198,0.3856178224086761,0.2711668014526367,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.839465856552124,0.3301323354244232,0.3148815631866455,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.7505815625190735,0.2338320761919021,1.063267469406128,285.3446655273437,285.2903137207031,292.7320556640625,287.1390380859375,292.7325134277344,297.5516052246094,285.344482421875,1.0,0.5053339600563049,1.0,1.0,0.0,1.0,-2.6474575996398926,2.647452116012573,5.630430223391159e-06,2.0424928665161133,0.9007912278175354,0.9007912278175354,0.0,121.57727813720705,127.0,19806.3671875,-0.0,1608.4189453125,1.0,283.1499938964844,284.61944580078125,290.1299133300781,291.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,27974.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673500120639801,1.0,0.0,0.0,3.2216579914093018,3.221676826477051,6.925517368472356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.0322265625,0.0,1053.785888671875,1895.4371337890625,0.0,1408.2281494140625,0.7988361716270447,1.0,0.0,3.0,1.0,0.0
12313560,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.8575886487960815,0.3565384149551391,0.3228634893894195,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.7576218843460083,0.2435187250375747,0.2330654263496399,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.8797414302825928,0.385311096906662,0.2710075378417969,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.836712121963501,0.3299611806869507,0.3147922456264496,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.748064398765564,0.2336842119693756,1.0629229545593262,285.34295654296875,285.2926940917969,292.7221374511719,287.134033203125,292.7225646972656,297.54949951171875,285.3427734375,1.0,0.5062807202339172,1.0,1.0,0.0,1.0,-2.646791696548462,2.6467859745025635,5.627678092423594e-06,2.042018175125122,0.9010851383209229,0.9010851383209229,0.0,123.10477447509766,130.0,19779.546875,-0.0,1614.3709716796875,1.0,283.1499938964844,284.6188049316406,290.1264038085937,291.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,27904.22265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728168725967407,1.0,0.0,0.0,3.2187740802764893,3.218792676925659,6.913123229423945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.90185546875,0.0,1050.828125,1895.4371337890625,0.0,1403.1900634765625,0.8011258840560913,1.0,0.0,3.0,1.0,0.0
12313620,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.8511943221092224,0.3553285002708435,0.3219227492809295,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7536842823028564,0.244390070438385,0.2340144664049148,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8733696937561035,0.384618729352951,0.2706370055675506,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8312863111495972,0.3295459449291229,0.314549058675766,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7431347966194153,0.2333441823720932,1.0620603561401367,285.3304443359375,285.29718017578125,292.7034606933594,287.1247253417969,292.703857421875,297.544921875,285.3299865722656,1.0,0.5081387162208557,1.0,1.0,0.0,1.0,-2.645028114318848,2.6450226306915283,5.620339379674988e-06,2.04073452949524,0.9014090299606324,0.9014090299606324,0.0,126.19523620605467,133.0,19755.134765625,-0.0,1625.814697265625,1.0,283.1499938964844,284.6056213378906,290.120361328125,291.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,28338.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719771027565002,1.0,0.0,0.0,3.245109796524048,3.245128631591797,7.026711159596744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.532470703125,0.0,1076.6715087890625,1895.4371337890625,0.0,1397.01123046875,0.8079146146774292,1.0,0.0,3.0,1.0,0.0
12313680,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.8511943221092224,0.3553285002708435,0.3219227492809295,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7536842823028564,0.244390070438385,0.2340144664049148,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8733696937561035,0.384618729352951,0.2706370055675506,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8312863111495972,0.3295459449291229,0.314549058675766,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7431347966194153,0.2333441823720932,1.0620603561401367,285.3304443359375,285.29718017578125,292.7034606933594,287.1247253417969,292.703857421875,297.544921875,285.3299865722656,1.0,0.5081387162208557,1.0,1.0,0.0,1.0,-2.645028114318848,2.6450226306915283,5.620339379674988e-06,2.04073452949524,0.9014090299606324,0.9014090299606324,0.0,126.19523620605467,133.0,19755.134765625,-0.0,1625.814697265625,1.0,283.1499938964844,284.6056213378906,290.120361328125,291.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,28338.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719771027565002,1.0,0.0,0.0,3.245109796524048,3.245128631591797,7.026711159596744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.532470703125,0.0,1076.6715087890625,1895.4371337890625,0.0,1397.01123046875,0.8079146146774292,1.0,0.0,3.0,1.0,0.0
12313740,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8450039029121399,0.3540380001068115,0.3209070861339569,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7499105334281921,0.2452494651079177,0.2349540144205093,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.8671720027923584,0.3838379085063934,0.2702027857303619,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8259748220443726,0.3290472328662872,0.3142247796058655,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7383537888526917,0.2329469919204712,1.060945987701416,285.3134155273437,285.30126953125,292.6863708496094,287.116455078125,292.68670654296875,297.54010009765625,285.31280517578125,1.0,0.509937584400177,1.0,1.0,0.0,1.0,-2.6426868438720703,2.642681121826172,5.610543212242192e-06,2.039000988006592,0.901419997215271,0.901419997215271,0.0,129.31417846679688,121.0,19740.216796875,-0.0,1636.550048828125,1.0,283.1499938964844,284.5869140625,290.1142883300781,291.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,29045.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67158442735672,1.0,0.0,0.0,3.28551983833313,3.285539388656616,7.202802976280509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.424560546875,0.0,1117.372802734375,1895.4371337890625,0.0,1394.127197265625,0.8180965781211853,1.0,0.0,3.0,1.0,0.0
12313800,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8450039029121399,0.3540380001068115,0.3209070861339569,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7499105334281921,0.2452494651079177,0.2349540144205093,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.8671720027923584,0.3838379085063934,0.2702027857303619,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8259748220443726,0.3290472328662872,0.3142247796058655,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7383537888526917,0.2329469919204712,1.060945987701416,285.3134155273437,285.30126953125,292.6863708496094,287.116455078125,292.68670654296875,297.54010009765625,285.31280517578125,1.0,0.509937584400177,1.0,1.0,0.0,1.0,-2.6426868438720703,2.642681121826172,5.610543212242192e-06,2.039000988006592,0.901419997215271,0.901419997215271,0.0,129.31417846679688,121.0,19740.216796875,-0.0,1636.550048828125,1.0,283.1499938964844,284.5869140625,290.1142883300781,291.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,29045.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67158442735672,1.0,0.0,0.0,3.28551983833313,3.285539388656616,7.202802976280509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.424560546875,0.0,1117.372802734375,1895.4371337890625,0.0,1394.127197265625,0.8180965781211853,1.0,0.0,3.0,1.0,0.0
12313860,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.8482573628425598,0.3527106046676636,0.3196263015270233,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.754516065120697,0.2460997849702835,0.2356543093919754,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.8711421489715576,0.3830090165138244,0.2695559561252594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8295943737030029,0.3285004496574402,0.3136141002178192,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7415306568145752,0.2325169146060943,1.058550477027893,285.29327392578125,285.3050231933594,292.67071533203125,287.1092224121094,292.6710510253906,297.5356140136719,285.2925109863281,1.0,0.5070179104804993,1.0,1.0,0.0,1.0,-2.637603044509888,2.6375973224639893,5.589170541497879e-06,2.035172700881958,0.9010942578315736,0.9010942578315736,0.0,126.51763153076172,109.0,19716.83984375,-0.0,1616.768310546875,1.0,283.1499938964844,284.564697265625,290.1078491210937,291.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,29921.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671360433101654,1.0,0.0,0.0,3.33363938331604,3.333659410476685,7.415330856019864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.792236328125,0.0,1167.325927734375,1895.4371337890625,0.0,1392.4835205078125,0.8301429748535156,1.0,0.0,3.0,1.0,0.0
12313920,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.8482573628425598,0.3527106046676636,0.3196263015270233,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.754516065120697,0.2460997849702835,0.2356543093919754,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.8711421489715576,0.3830090165138244,0.2695559561252594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8295943737030029,0.3285004496574402,0.3136141002178192,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7415306568145752,0.2325169146060943,1.058550477027893,285.29327392578125,285.3050231933594,292.67071533203125,287.1092224121094,292.6710510253906,297.5356140136719,285.2925109863281,1.0,0.5070179104804993,1.0,1.0,0.0,1.0,-2.637603044509888,2.6375973224639893,5.589170541497879e-06,2.035172700881958,0.9010942578315736,0.9010942578315736,0.0,126.51763153076172,109.0,19716.83984375,-0.0,1616.768310546875,1.0,283.1499938964844,284.564697265625,290.1078491210937,291.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,29921.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671360433101654,1.0,0.0,0.0,3.33363938331604,3.333659410476685,7.415330856019864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.792236328125,0.0,1167.325927734375,1895.4371337890625,0.0,1392.4835205078125,0.8301429748535156,1.0,0.0,3.0,1.0,0.0
12313980,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8584311604499817,0.3514055609703064,0.318215936422348,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7653795480728149,0.2469463944435119,0.2362024784088134,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8825344443321228,0.3821872174739837,0.2687976658344269,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.839686393737793,0.3279574513435364,0.3128496408462524,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.7505705952644348,0.2321012318134308,1.0554769039154053,285.2716979980469,285.3084716796875,292.6564025878906,287.1029663085937,292.6567077636719,297.5318298339844,285.2708740234375,1.0,0.50157630443573,1.0,1.0,0.0,1.0,-2.631044864654541,2.6310391426086426,5.561532361753052e-06,2.030171632766724,0.9004252552986145,0.9004252552986145,0.0,119.9272232055664,97.0,19687.77734375,-0.0,1577.9808349609375,1.0,283.1499938964844,284.5410461425781,290.1011047363281,291.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,30905.271484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710242033004761,1.0,0.0,0.0,3.385468006134033,3.385488748550415,7.647698794244207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.71337890625,0.0,1222.9405517578125,1895.4371337890625,0.0,1390.017822265625,0.843094527721405,1.0,0.0,3.0,1.0,0.0
12314040,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8584311604499817,0.3514055609703064,0.318215936422348,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7653795480728149,0.2469463944435119,0.2362024784088134,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8825344443321228,0.3821872174739837,0.2687976658344269,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.839686393737793,0.3279574513435364,0.3128496408462524,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.7505705952644348,0.2321012318134308,1.0554769039154053,285.2716979980469,285.3084716796875,292.6564025878906,287.1029663085937,292.6567077636719,297.5318298339844,285.2708740234375,1.0,0.50157630443573,1.0,1.0,0.0,1.0,-2.631044864654541,2.6310391426086426,5.561532361753052e-06,2.030171632766724,0.9004252552986145,0.9004252552986145,0.0,119.9272232055664,97.0,19687.77734375,-0.0,1577.9808349609375,1.0,283.1499938964844,284.5410461425781,290.1011047363281,291.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,30905.271484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710242033004761,1.0,0.0,0.0,3.385468006134033,3.385488748550415,7.647698794244207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.71337890625,0.0,1222.9405517578125,1895.4371337890625,0.0,1390.017822265625,0.843094527721405,1.0,0.0,3.0,1.0,0.0
12314100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.8657703399658203,0.3507659435272217,0.3174907267093658,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7728685140609741,0.2473690062761306,0.2364418804645538,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.8905827403068542,0.3817848265171051,0.2683994174003601,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8468292355537415,0.3276934325695038,0.3124401569366455,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.757022500038147,0.2319036573171615,1.053823709487915,285.2592468261719,285.31005859375,292.6497497558594,287.1002197265625,292.6500244140625,297.5301818847656,285.2582702636719,1.0,0.4982301592826843,1.0,1.0,0.0,1.0,-2.627504348754883,2.6274986267089844,5.546627562580397e-06,2.0274658203125,0.8999460935592651,0.8999460935592651,0.0,115.7630386352539,97.0,19679.6171875,-0.0,1554.403564453125,1.0,283.1499938964844,284.5268249511719,290.0980834960937,291.4308776855469,293.1499938964844,293.1499938964844,283.1499938964844,31566.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707943677902222,1.0,0.0,0.0,3.419671535491944,3.4196925163269043,7.803008088558272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.72265625,0.0,1260.6173095703125,1895.4371337890625,0.0,1388.334228515625,0.848805844783783,1.0,0.0,3.0,1.0,0.0
12314160,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8746514320373535,0.3501369059085846,0.3167564868927002,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.7817553877830505,0.2477913796901703,0.2366650551557541,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.9001768231391907,0.3813904821872711,0.2679926455020904,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8554502725601196,0.3274365663528442,0.3120190799236297,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7648225426673889,0.2317140847444534,1.052123785018921,285.2500915527344,285.31158447265625,292.64337158203125,287.0977478027344,292.6436462402344,297.5287170410156,285.2492980957031,1.0,0.4945837259292602,1.0,1.0,0.0,1.0,-2.623852729797364,2.623847246170044,5.531271654035663e-06,2.024672508239746,0.899427592754364,0.899427592754364,0.0,111.19501495361328,85.0,19656.412109375,-0.0,1528.9295654296875,1.0,283.1499938964844,284.51739501953125,290.09490966796875,291.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,31953.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704807281494141,1.0,0.0,0.0,3.438504695892334,3.438525915145874,7.889191806498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62890625,0.0,1281.833251953125,1895.4371337890625,0.0,1386.0379638671875,0.8503509759902954,1.0,0.0,3.0,1.0,0.0
12314220,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8976442813873291,0.3489754796028137,0.3153232038021087,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.804100513458252,0.248639166355133,0.2370782047510147,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9264708161354064,0.3806849718093872,0.2671980261802673,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8779361248016357,0.3269905149936676,0.3111914992332458,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7850795388221741,0.2313924580812454,1.048765778541565,285.2435913085937,285.3144226074219,292.6315002441406,287.093505859375,292.6317749023437,297.5265197753906,285.24322509765625,1.0,0.4866504073143005,1.0,1.0,0.0,1.0,-2.6166422367095947,2.6166367530822754,5.500999122887151e-06,2.019150972366333,0.8984211683273315,0.8984211683273315,0.0,101.17903137207033,73.0,19579.84765625,-0.0,1474.389892578125,1.0,283.1499938964844,284.5132751464844,290.0878601074219,291.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,31938.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693373322486877,1.0,0.0,0.0,3.433525323867798,3.433546543121338,7.866360078878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.7509765625,0.0,1276.81298828125,1895.4371337890625,0.0,1377.68505859375,0.8487358689308167,1.0,0.0,3.0,1.0,0.0
