time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8976442813873291,0.3489754796028137,0.3153232038021087,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.804100513458252,0.248639166355133,0.2370782047510147,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9264708161354064,0.3806849718093872,0.2671980261802673,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8779361248016357,0.3269905149936676,0.3111914992332458,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7850795388221741,0.2313924580812454,1.048765778541565,285.2435913085937,285.3144226074219,292.6315002441406,287.093505859375,292.6317749023437,297.5265197753906,285.24322509765625,1.0,0.4866504073143005,1.0,1.0,0.0,1.0,-2.6166422367095947,2.6166367530822754,5.500999122887151e-06,2.019150972366333,0.8984211683273315,0.8984211683273315,0.0,101.17903137207033,73.0,19579.84765625,-0.0,1474.389892578125,1.0,283.1499938964844,284.5132751464844,290.0878601074219,291.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,31938.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693373322486877,1.0,0.0,0.0,3.433525323867798,3.433546543121338,7.866360078878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.7509765625,0.0,1276.81298828125,1895.4371337890625,0.0,1377.68505859375,0.8487358689308167,1.0,0.0,3.0,1.0,0.0
12314340,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.931836187839508,0.3479481935501098,0.3139793872833252,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8319228887557983,0.2494927942752838,0.2374644726514816,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9624444246292114,0.3801026940345764,0.2664639353752136,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9095277786254884,0.3266487419605255,0.3104275166988373,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8127257227897644,0.2311588376760482,1.045640230178833,285.24468994140625,285.3170166015625,292.6206970214844,287.0903015136719,292.6209411621094,297.5253295898437,285.24462890625,1.0,0.4781513512134552,1.0,1.0,0.0,1.0,-2.609935522079468,2.6099300384521484,5.472921657201368e-06,2.0140178203582764,0.8974512219429016,0.8974512219429016,0.0,90.37223815917967,61.0,19493.080078125,-0.0,1417.2935791015625,1.0,283.1499938964844,284.5181884765625,290.0819702148437,291.40234375,293.1499938964844,293.1499938964844,283.1499938964844,31482.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676372289657593,1.0,0.0,0.0,3.40495228767395,3.404973268508911,7.73598117120855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.93212890625,0.0,1245.7176513671875,1895.4371337890625,0.0,1365.31591796875,0.8414644598960876,1.0,0.0,3.0,1.0,0.0
12314400,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.931836187839508,0.3479481935501098,0.3139793872833252,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8319228887557983,0.2494927942752838,0.2374644726514816,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9624444246292114,0.3801026940345764,0.2664639353752136,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9095277786254884,0.3266487419605255,0.3104275166988373,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8127257227897644,0.2311588376760482,1.045640230178833,285.24468994140625,285.3170166015625,292.6206970214844,287.0903015136719,292.6209411621094,297.5253295898437,285.24462890625,1.0,0.4781513512134552,1.0,1.0,0.0,1.0,-2.609935522079468,2.6099300384521484,5.472921657201368e-06,2.0140178203582764,0.8974512219429016,0.8974512219429016,0.0,90.37223815917967,61.0,19493.080078125,-0.0,1417.2935791015625,1.0,283.1499938964844,284.5181884765625,290.0819702148437,291.40234375,293.1499938964844,293.1499938964844,283.1499938964844,31482.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676372289657593,1.0,0.0,0.0,3.40495228767395,3.404973268508911,7.73598117120855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.93212890625,0.0,1245.7176513671875,1895.4371337890625,0.0,1365.31591796875,0.8414644598960876,1.0,0.0,3.0,1.0,0.0
12314460,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9771243333816528,0.3470387756824493,0.3127332329750061,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8701930642127991,0.2503524124622345,0.237842857837677,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9990000128746032,0.379656583070755,0.2648761570453644,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9575099349021912,0.3264060616493225,0.3097462058067322,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8479827046394348,0.2310073375701904,1.0428324937820437,285.2505798339844,285.31939697265625,292.6108703613281,287.0881042480469,292.611083984375,297.5250549316406,285.2506103515625,1.0,0.4692740738391876,1.0,1.0,0.0,1.0,-2.603099822998047,2.6030943393707275,5.444536782306386e-06,2.008864641189575,0.8965647220611572,0.8965647220611572,0.0,79.21881103515625,79.0,19399.21484375,-0.0,1358.6201171875,1.0,283.1499938964844,284.5285949707031,290.078125,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,30769.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66560298204422,1.0,0.0,0.0,3.362531900405884,3.3625524044036865,7.544425102423702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.50830078125,0.0,1200.1961669921875,1895.4371337890625,0.0,1350.59716796875,0.8308654427528381,1.0,0.0,3.0,1.0,0.0
12314520,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9771243333816528,0.3470387756824493,0.3127332329750061,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8701930642127991,0.2503524124622345,0.237842857837677,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9990000128746032,0.379656583070755,0.2648761570453644,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9575099349021912,0.3264060616493225,0.3097462058067322,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8479827046394348,0.2310073375701904,1.0428324937820437,285.2505798339844,285.31939697265625,292.6108703613281,287.0881042480469,292.611083984375,297.5250549316406,285.2506103515625,1.0,0.4692740738391876,1.0,1.0,0.0,1.0,-2.603099822998047,2.6030943393707275,5.444536782306386e-06,2.008864641189575,0.8965647220611572,0.8965647220611572,0.0,79.21881103515625,79.0,19399.21484375,-0.0,1358.6201171875,1.0,283.1499938964844,284.5285949707031,290.078125,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,30769.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66560298204422,1.0,0.0,0.0,3.362531900405884,3.3625524044036865,7.544425102423702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.50830078125,0.0,1200.1961669921875,1895.4371337890625,0.0,1350.59716796875,0.8308654427528381,1.0,0.0,3.0,1.0,0.0
12314580,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.979676067829132,0.3465153574943542,0.3122360408306122,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8737615942955017,0.2508688867092132,0.2383026331663131,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.9990000128746032,0.3800086081027984,0.2623880505561828,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.9607901573181152,0.3262842297554016,0.3095985949039459,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8506497144699097,0.2309340536594391,1.0423554182052612,285.2559509277344,285.3207092285156,292.6054077148437,287.0872802734375,292.6055908203125,297.52545166015625,285.2562561035156,1.0,0.4685905277729034,1.0,1.0,0.0,1.0,-2.5980610847473145,2.598055839538574,5.4226461543294135e-06,2.004563093185425,0.8960829377174377,0.8960829377174377,0.0,78.33028411865234,79.0,19324.591796875,-0.0,1348.8060302734375,1.0,283.1499938964844,284.5379333496094,290.0762634277344,291.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,30145.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642414927482605,1.0,0.0,0.0,3.326220750808716,3.3262407779693604,7.38236394681735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.377685546875,0.0,1161.98193359375,1895.4371337890625,0.0,1340.7957763671875,0.8247001767158508,1.0,0.0,3.0,1.0,0.0
12314640,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.97760671377182,0.346178263425827,0.311945229768753,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.872391939163208,0.2512139976024627,0.2386438548564911,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9990000128746032,0.380192369222641,0.2639815807342529,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9586923122406006,0.3262190222740173,0.3095461726188659,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8489570617675781,0.2308987975120544,1.0422464609146118,285.259765625,285.321533203125,292.6018981933594,287.0869140625,292.60211181640625,297.5249328613281,285.2601013183594,1.0,0.4695928692817688,1.0,1.0,0.0,1.0,-2.6010704040527344,2.601064920425415,5.434606919152429e-06,2.0065839290618896,0.895783543586731,0.895783543586731,0.0,78.83314514160156,97.0,19320.4921875,-0.0,1354.2900390625,1.0,283.1499938964844,284.54315185546875,290.07574462890625,291.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,29908.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633341312408447,1.0,0.0,0.0,3.3118841648101807,3.311903953552246,7.318862458305375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.753173828125,0.0,1147.17333984375,1895.4371337890625,0.0,1334.2860107421875,0.8182815909385681,1.0,0.0,3.0,1.0,0.0
12314700,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.9660679697990416,0.3457651138305664,0.3116685152053833,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.8625085949897766,0.2516449987888336,0.2391514480113983,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.9930546879768372,0.3797623813152313,0.2660342752933502,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.9461709856987,0.3261440992355346,0.3095740079879761,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8393123149871826,0.2308515012264251,1.0425286293029783,285.270751953125,285.3225402832031,292.59771728515625,287.0867004394531,292.597900390625,297.5238952636719,285.2715148925781,1.0,0.4719865620136261,1.0,1.0,0.0,1.0,-2.6039512157440186,2.603945732116699,5.448166120913811e-06,2.009554624557495,0.8955386281013489,0.8955386281013489,0.0,81.53121948242188,97.0,19305.87109375,-0.0,1370.1251220703125,1.0,283.1499938964844,284.5568542480469,290.0761413574219,291.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,29299.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662297248840332,1.0,0.0,0.0,3.276914358139038,3.2769339084625244,7.165120905483491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.118408203125,0.0,1111.347900390625,1895.4371337890625,0.0,1326.8690185546875,0.812418520450592,1.0,0.0,3.0,1.0,0.0
12314760,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9470471739768982,0.3453384935855865,0.3114542365074157,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8477765321731567,0.2520736753940582,0.2397259473800659,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.9775978326797484,0.3793499171733856,0.2658606767654419,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9263713359832764,0.3260592520236969,0.3096674978733063,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8251079320907593,0.2307820618152618,1.0430662631988523,285.2770080566406,285.3235168457031,292.5937194824219,287.08673095703125,292.5939025878906,297.5233154296875,285.27752685546875,1.0,0.4752991497516632,1.0,1.0,0.0,1.0,-2.604879856109619,2.6048743724823,5.451975539472187e-06,2.010233163833618,0.8952826261520386,0.8952826261520386,0.0,85.85270690917969,115.0,19288.130859375,-0.0,1390.5513916015625,1.0,283.1499938964844,284.56463623046875,290.0777893066406,291.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,28954.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614811420440674,1.0,0.0,0.0,3.256542205810547,3.256561517715454,7.076308747855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.927734375,0.0,1090.86865234375,1895.4371337890625,0.0,1321.048095703125,0.8045452833175659,1.0,0.0,3.0,1.0,0.0
12314820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9033929109573364,0.3444760739803314,0.3111152350902557,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8169807195663452,0.2529258728027344,0.2409832328557968,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9360601902008056,0.3787477314472198,0.2657297551631927,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.8863677978515625,0.325888454914093,0.309958815574646,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.792628288269043,0.230605661869049,1.0444790124893188,285.29443359375,285.3253173828125,292.5862121582031,287.0875549316406,292.5863952636719,297.5216369628906,285.2950439453125,1.0,0.4840097427368164,1.0,1.0,0.0,1.0,-2.607872486114502,2.6078670024871826,5.464669357024832e-06,2.0126214027404785,0.8949849605560303,0.8949849605560303,0.0,97.41854858398438,133.0,19242.787109375,-0.0,1445.891845703125,1.0,283.1499938964844,284.5868530273437,290.080810546875,291.3826599121094,293.1499938964844,293.1499938964844,283.1499938964844,27951.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601283550262451,1.0,0.0,0.0,3.1983563899993896,3.1983747482299805,6.825696914347645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.5693359375,0.0,1033.580810546875,1895.4371337890625,0.0,1311.43115234375,0.7901050448417664,1.0,0.0,3.0,1.0,0.0
12314880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9033929109573364,0.3444760739803314,0.3111152350902557,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8169807195663452,0.2529258728027344,0.2409832328557968,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9360601902008056,0.3787477314472198,0.2657297551631927,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.8863677978515625,0.325888454914093,0.309958815574646,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.792628288269043,0.230605661869049,1.0444790124893188,285.29443359375,285.3253173828125,292.5862121582031,287.0875549316406,292.5863952636719,297.5216369628906,285.2950439453125,1.0,0.4840097427368164,1.0,1.0,0.0,1.0,-2.607872486114502,2.6078670024871826,5.464669357024832e-06,2.0126214027404785,0.8949849605560303,0.8949849605560303,0.0,97.41854858398438,133.0,19242.787109375,-0.0,1445.891845703125,1.0,283.1499938964844,284.5868530273437,290.080810546875,291.3826599121094,293.1499938964844,293.1499938964844,283.1499938964844,27951.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601283550262451,1.0,0.0,0.0,3.1983563899993896,3.1983747482299805,6.825696914347645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.5693359375,0.0,1033.580810546875,1895.4371337890625,0.0,1311.43115234375,0.7901050448417664,1.0,0.0,3.0,1.0,0.0
12314940,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8673041462898254,0.3436236679553985,0.3108769655227661,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.7864022254943848,0.2537712454795837,0.2423371821641922,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8956814408302307,0.3782869875431061,0.2658010125160217,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8522092700004578,0.3257326781749725,0.3103623986244201,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7617817521095276,0.2303887158632278,1.0461854934692385,285.3137512207031,285.32696533203125,292.57928466796875,287.08935546875,292.5794372558594,297.5194091796875,285.3144226074219,1.0,0.4945153295993805,1.0,1.0,0.0,1.0,-2.611833572387696,2.611828088760376,5.481463176693069e-06,2.0157675743103027,0.8949373960494995,0.8949373960494995,0.0,111.63578033447266,151.0,19201.408203125,-0.0,1514.476318359375,1.0,283.1499938964844,284.61102294921875,290.08380126953125,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,26919.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590071320533752,1.0,0.0,0.0,3.138439178466797,3.1384568214416504,6.572350912392722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.407958984375,0.0,976.6076049804688,1895.4371337890625,0.0,1303.4910888671875,0.7752234935760498,1.0,0.0,3.0,1.0,0.0
12315000,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8673041462898254,0.3436236679553985,0.3108769655227661,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.7864022254943848,0.2537712454795837,0.2423371821641922,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8956814408302307,0.3782869875431061,0.2658010125160217,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8522092700004578,0.3257326781749725,0.3103623986244201,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7617817521095276,0.2303887158632278,1.0461854934692385,285.3137512207031,285.32696533203125,292.57928466796875,287.08935546875,292.5794372558594,297.5194091796875,285.3144226074219,1.0,0.4945153295993805,1.0,1.0,0.0,1.0,-2.611833572387696,2.611828088760376,5.481463176693069e-06,2.0157675743103027,0.8949373960494995,0.8949373960494995,0.0,111.63578033447266,151.0,19201.408203125,-0.0,1514.476318359375,1.0,283.1499938964844,284.61102294921875,290.08380126953125,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,26919.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590071320533752,1.0,0.0,0.0,3.138439178466797,3.1384568214416504,6.572350912392722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.407958984375,0.0,976.6076049804688,1895.4371337890625,0.0,1303.4910888671875,0.7752234935760498,1.0,0.0,3.0,1.0,0.0
12315060,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.8379014134407043,0.3427991867065429,0.3107218444347381,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7602814435958862,0.2546107172966003,0.2437499165534973,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8642210960388184,0.3778918087482452,0.26597461104393,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.824631929397583,0.3256083130836487,0.3108568787574768,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7368237376213074,0.2301429510116577,1.0480564832687378,285.3346252441406,285.3285217285156,292.5728454589844,287.0921630859375,292.572998046875,297.5168762207031,285.3353576660156,1.0,0.5060250759124756,1.0,1.0,0.0,1.0,-2.6163954734802246,2.6163899898529053,5.500821771420306e-06,2.019383430480957,0.8951593637466431,0.8951593637466431,0.0,127.5124740600586,139.0,19161.671875,-0.0,1591.503662109375,1.0,283.1499938964844,284.6368103027344,290.0870056152344,291.3838195800781,293.1499938964844,293.1499938964844,283.1499938964844,25870.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579626202583313,1.0,0.0,0.0,3.077413320541382,3.077430486679077,6.319241947494447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.396484375,0.0,920.6641235351562,1895.4371337890625,0.0,1296.119384765625,0.7600491046905518,1.0,0.0,3.0,1.0,0.0
12315120,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.8379014134407043,0.3427991867065429,0.3107218444347381,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7602814435958862,0.2546107172966003,0.2437499165534973,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8642210960388184,0.3778918087482452,0.26597461104393,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.824631929397583,0.3256083130836487,0.3108568787574768,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7368237376213074,0.2301429510116577,1.0480564832687378,285.3346252441406,285.3285217285156,292.5728454589844,287.0921630859375,292.572998046875,297.5168762207031,285.3353576660156,1.0,0.5060250759124756,1.0,1.0,0.0,1.0,-2.6163954734802246,2.6163899898529053,5.500821771420306e-06,2.019383430480957,0.8951593637466431,0.8951593637466431,0.0,127.5124740600586,139.0,19161.671875,-0.0,1591.503662109375,1.0,283.1499938964844,284.6368103027344,290.0870056152344,291.3838195800781,293.1499938964844,293.1499938964844,283.1499938964844,25870.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579626202583313,1.0,0.0,0.0,3.077413320541382,3.077430486679077,6.319241947494447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.396484375,0.0,920.6641235351562,1895.4371337890625,0.0,1296.119384765625,0.7600491046905518,1.0,0.0,3.0,1.0,0.0
12315180,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8297883868217468,0.3420479893684387,0.3102138638496399,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.7539745569229126,0.2554490566253662,0.2447373569011688,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.8557498455047607,0.3775727450847626,0.2658809423446655,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8171333074569702,0.3255466520786285,0.3109754920005798,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7300962805747986,0.2299063503742218,1.047891616821289,285.3548889160156,285.3299560546875,292.5668029785156,287.0959777832031,292.5669250488281,297.5151062011719,285.35552978515625,1.0,0.508743166923523,1.0,1.0,0.0,1.0,-2.6168088912963867,2.6168034076690674,5.502866315509891e-06,2.019852876663208,0.8956336975097656,0.8956336975097656,0.0,132.54202270507812,127.0,19097.16015625,-0.0,1614.5106201171875,1.0,283.1499938964844,284.66229248046875,290.0904541015625,291.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,24814.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568569540977478,1.0,0.0,0.0,3.0155839920043945,3.0156004428863525,6.067869549042371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.446533203125,0.0,866.1127319335938,1895.4371337890625,0.0,1288.342529296875,0.7446555495262146,1.0,0.0,3.0,1.0,0.0
12315240,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8297883868217468,0.3420479893684387,0.3102138638496399,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.7539745569229126,0.2554490566253662,0.2447373569011688,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.8557498455047607,0.3775727450847626,0.2658809423446655,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8171333074569702,0.3255466520786285,0.3109754920005798,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7300962805747986,0.2299063503742218,1.047891616821289,285.3548889160156,285.3299560546875,292.5668029785156,287.0959777832031,292.5669250488281,297.5151062011719,285.35552978515625,1.0,0.508743166923523,1.0,1.0,0.0,1.0,-2.6168088912963867,2.6168034076690674,5.502866315509891e-06,2.019852876663208,0.8956336975097656,0.8956336975097656,0.0,132.54202270507812,127.0,19097.16015625,-0.0,1614.5106201171875,1.0,283.1499938964844,284.66229248046875,290.0904541015625,291.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,24814.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568569540977478,1.0,0.0,0.0,3.0155839920043945,3.0156004428863525,6.067869549042371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.446533203125,0.0,866.1127319335938,1895.4371337890625,0.0,1288.342529296875,0.7446555495262146,1.0,0.0,3.0,1.0,0.0
12315300,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.8301013708114624,0.3417271673679352,0.3098935484886169,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.7549048662185669,0.2558709681034088,0.2451185435056686,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.8562723994255066,0.3774641752243042,0.265780508518219,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8176990747451782,0.3255616724491119,0.3109576404094696,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7304901480674744,0.2298191040754318,1.0473718643188477,285.3667297363281,285.3306579589844,292.5639038085937,287.0982360839844,292.56402587890625,297.51470947265625,285.3676147460937,1.0,0.5082443952560425,1.0,1.0,0.0,1.0,-2.6161160469055176,2.6161105632781982,5.500048246176448e-06,2.0193653106689453,0.8959851264953613,0.8959851264953613,0.0,132.1288604736328,127.0,19049.0234375,-0.0,1611.6966552734375,1.0,283.1499938964844,284.6778259277344,290.091796875,291.3827514648437,293.1499938964844,293.1499938964844,283.1499938964844,24156.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561723351478577,1.0,0.0,0.0,2.976503849029541,2.976519823074341,5.911616085541027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.367431640625,0.0,832.7586669921875,1895.4371337890625,0.0,1283.54150390625,0.7377368211746216,1.0,0.0,3.0,1.0,0.0
12315360,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8323466777801514,0.3414434790611267,0.3095618188381195,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.7576432228088379,0.2562952041625976,0.2454511970281601,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.8588966131210327,0.3773902058601379,0.265669047832489,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8201819658279419,0.3256089985370636,0.3109214901924133,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.7325502634048462,0.229756474494934,1.046724557876587,285.3747253417969,285.33135986328125,292.56103515625,287.10076904296875,292.5611572265625,297.5146484375,285.3753356933594,1.0,0.5068657994270325,1.0,1.0,0.0,1.0,-2.615162372589112,2.615156888961792,5.496127869264456e-06,2.018672704696656,0.8963485956192017,0.8963485956192017,0.0,130.41903686523438,115.0,19017.529296875,-0.0,1602.7396240234375,1.0,283.1499938964844,284.6878662109375,290.0936889648437,291.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,23756.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554290056228638,1.0,0.0,0.0,2.953026056289673,2.9530417919158936,5.818725412609638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.678955078125,0.0,813.0813598632812,1895.4371337890625,0.0,1278.3399658203125,0.729062557220459,1.0,0.0,3.0,1.0,0.0
12315420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8415281772613525,0.3409841060638428,0.3088904321193695,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.7676044702529907,0.2571512460708618,0.2460148483514785,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8693127632141113,0.3773424625396728,0.2654346823692322,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8296530246734619,0.3257989287376404,0.3108291923999786,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.740717887878418,0.2297054231166839,1.0452409982681274,285.3951721191406,285.3326721191406,292.55548095703125,287.1065673828125,292.5556030273437,297.515380859375,285.39581298828125,1.0,0.5022345185279846,1.0,1.0,0.0,1.0,-2.6128580570220947,2.6128525733947754,5.4866072787262965e-06,2.01697301864624,0.897322952747345,0.897322952747345,0.0,124.2376708984375,103.0,18931.4921875,-0.0,1571.9932861328125,1.0,283.1499938964844,284.7143249511719,290.0976867675781,291.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,22697.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536245346069336,1.0,0.0,0.0,2.8897697925567627,2.889784812927246,5.572111945184588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.797119140625,0.0,761.6351318359375,1895.4371337890625,0.0,1265.7662353515625,0.7132776975631714,1.0,0.0,3.0,1.0,0.0
12315480,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8415281772613525,0.3409841060638428,0.3088904321193695,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.7676044702529907,0.2571512460708618,0.2460148483514785,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8693127632141113,0.3773424625396728,0.2654346823692322,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8296530246734619,0.3257989287376404,0.3108291923999786,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.740717887878418,0.2297054231166839,1.0452409982681274,285.3951721191406,285.3326721191406,292.55548095703125,287.1065673828125,292.5556030273437,297.515380859375,285.39581298828125,1.0,0.5022345185279846,1.0,1.0,0.0,1.0,-2.6128580570220947,2.6128525733947754,5.4866072787262965e-06,2.01697301864624,0.897322952747345,0.897322952747345,0.0,124.2376708984375,103.0,18931.4921875,-0.0,1571.9932861328125,1.0,283.1499938964844,284.7143249511719,290.0976867675781,291.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,22697.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536245346069336,1.0,0.0,0.0,2.8897697925567627,2.889784812927246,5.572111945184588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.797119140625,0.0,761.6351318359375,1895.4371337890625,0.0,1265.7662353515625,0.7132776975631714,1.0,0.0,3.0,1.0,0.0
12315540,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8564510941505432,0.3406553566455841,0.308249682188034,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.7830212712287903,0.2580172419548034,0.24649378657341,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8859702944755554,0.3774228692054748,0.2652204036712646,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8444982767105103,0.326107919216156,0.310757040977478,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.7538636326789856,0.2297469824552536,1.043734788894653,285.4167175292969,285.3340148925781,292.54998779296875,287.1133117675781,292.5501403808594,297.51708984375,285.4174194335937,1.0,0.4959806501865387,1.0,1.0,0.0,1.0,-2.6105096340179443,2.610504150390625,5.476901151268976e-06,2.015235424041748,0.898574709892273,0.898574709892273,0.0,115.66983795166016,91.0,18842.3828125,-0.0,1530.621337890625,1.0,283.1499938964844,284.7421264648437,290.10308837890625,291.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,21640.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515446901321411,1.0,0.0,0.0,2.825778722763061,2.825793027877808,5.32806666342367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.150634765625,0.0,711.7825317382812,1895.4371337890625,0.0,1251.365478515625,0.6972908973693848,1.0,0.0,3.0,1.0,0.0
12315600,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8564510941505432,0.3406553566455841,0.308249682188034,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.7830212712287903,0.2580172419548034,0.24649378657341,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8859702944755554,0.3774228692054748,0.2652204036712646,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8444982767105103,0.326107919216156,0.310757040977478,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.7538636326789856,0.2297469824552536,1.043734788894653,285.4167175292969,285.3340148925781,292.54998779296875,287.1133117675781,292.5501403808594,297.51708984375,285.4174194335937,1.0,0.4959806501865387,1.0,1.0,0.0,1.0,-2.6105096340179443,2.610504150390625,5.476901151268976e-06,2.015235424041748,0.898574709892273,0.898574709892273,0.0,115.66983795166016,91.0,18842.3828125,-0.0,1530.621337890625,1.0,283.1499938964844,284.7421264648437,290.10308837890625,291.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,21640.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515446901321411,1.0,0.0,0.0,2.825778722763061,2.825793027877808,5.32806666342367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.150634765625,0.0,711.7825317382812,1895.4371337890625,0.0,1251.365478515625,0.6972908973693848,1.0,0.0,3.0,1.0,0.0
12315660,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.891557514667511,0.3445477783679962,0.310417890548706,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.8140960335731506,0.2593577206134796,0.2470918446779251,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.9250470399856568,0.381861001253128,0.2672470211982727,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8792018890380859,0.3309268951416015,0.3138076364994049,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7862345576286316,0.2345104664564132,1.05763840675354,285.4524841308594,285.3353881835937,292.54425048828125,287.12091064453125,292.5444030761719,297.5594482421875,285.4543151855469,1.0,0.4903114140033722,1.0,1.0,0.0,1.0,-2.636611223220825,2.6366055011749268,5.5865839385660365e-06,2.035195827484131,0.9003500938415527,0.9003500938415527,0.0,102.36573791503906,79.0,18901.423828125,-0.0,1506.8411865234375,1.0,283.1499938964844,284.78302001953125,290.112060546875,291.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,20578.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649623692035675,1.0,0.0,0.0,2.761141300201416,2.761155128479004,5.087104000267573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.363037109375,0.0,663.5772094726562,1895.4371337890625,0.0,1238.1533203125,0.6871160864830017,1.0,0.0,3.0,1.0,0.0
12315720,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.891557514667511,0.3445477783679962,0.310417890548706,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.8140960335731506,0.2593577206134796,0.2470918446779251,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.9250470399856568,0.381861001253128,0.2672470211982727,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8792018890380859,0.3309268951416015,0.3138076364994049,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7862345576286316,0.2345104664564132,1.05763840675354,285.4524841308594,285.3353881835937,292.54425048828125,287.12091064453125,292.5444030761719,297.5594482421875,285.4543151855469,1.0,0.4903114140033722,1.0,1.0,0.0,1.0,-2.636611223220825,2.6366055011749268,5.5865839385660365e-06,2.035195827484131,0.9003500938415527,0.9003500938415527,0.0,102.36573791503906,79.0,18901.423828125,-0.0,1506.8411865234375,1.0,283.1499938964844,284.78302001953125,290.112060546875,291.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,20578.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649623692035675,1.0,0.0,0.0,2.761141300201416,2.761155128479004,5.087104000267573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.363037109375,0.0,663.5772094726562,1895.4371337890625,0.0,1238.1533203125,0.6871160864830017,1.0,0.0,3.0,1.0,0.0
12315780,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.9217770099639891,0.3459715843200683,0.3116195797920227,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8374462127685547,0.2601900696754455,0.2475341260433197,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.958168923854828,0.3837355077266693,0.2684852182865143,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.908463716506958,0.3331432938575744,0.3157958090305328,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.81276935338974,0.236785888671875,1.0672998428344729,285.4647827148437,285.3363952636719,292.5400695800781,287.1264953613281,292.5401916503906,297.57745361328125,285.46563720703125,1.0,0.486722469329834,1.0,1.0,0.0,1.0,-2.654081106185913,2.6540756225585938,5.661337127094157e-06,2.0489113330841064,0.9016181826591492,0.9016181826591492,0.0,93.8298110961914,79.0,18999.869140625,-0.0,1492.258544921875,1.0,283.1499938964844,284.7928466796875,290.1247253417969,291.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,20527.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495878100395203,1.0,0.0,0.0,2.761941909790039,2.761955499649048,5.090054173706449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.10791015625,0.0,663.8009033203125,1895.4371337890625,0.0,1237.9075927734375,0.6847395300865173,1.0,0.0,3.0,1.0,0.0
12315840,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.938053011894226,0.3464505672454834,0.311977207660675,297.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8494226336479187,0.2605648636817932,0.247737780213356,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.9729185104370116,0.3844249844551086,0.2689104676246643,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9245935678482056,0.333992600440979,0.316524475812912,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.8249775767326355,0.2376594543457031,1.0708889961242676,285.4696350097656,285.3368835449219,292.5379943847656,287.12921142578125,292.53814697265625,297.58380126953125,285.4703369140625,1.0,0.4849778413772583,1.0,1.0,0.0,1.0,-2.6604580879211426,2.6604526042938232,5.688759756594664e-06,2.0539233684539795,0.9022337794303894,0.9022337794303894,0.0,90.0856704711914,67.0,19029.638671875,-0.0,1484.0281982421875,1.0,283.1499938964844,284.7973022460937,290.1307067871094,291.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,20457.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499080061912537,1.0,0.0,0.0,2.759216785430908,2.759230375289917,5.080015057501441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.16064453125,0.0,661.6710815429688,1895.4371337890625,0.0,1240.103271484375,0.6870484948158264,1.0,0.0,3.0,1.0,0.0
12315900,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9641768336296082,0.3470372557640075,0.3123698234558105,297.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8707416653633118,0.2611331343650818,0.2480478584766388,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9942360520362854,0.3853327929973602,0.2694415152072906,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9521917104721068,0.3351420760154724,0.3174763917922973,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8454829454421997,0.2388316839933395,1.0755597352981567,285.46844482421875,285.3376770019531,292.53472900390625,287.13360595703125,292.5348815917969,297.59161376953125,285.46844482421875,1.0,0.4821532070636749,1.0,1.0,0.0,1.0,-2.668700933456421,2.6686952114105225,5.724317816202529e-06,2.06040906906128,0.9030881524086,0.9030881524086,0.0,84.42621612548828,67.0,19094.9296875,-0.0,1469.5943603515625,1.0,283.1499938964844,284.7932434082031,290.1401062011719,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,20690.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508102416992188,1.0,0.0,0.0,2.777715921401977,2.777729749679565,5.148360742168734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.276123046875,0.0,674.8240356445312,1895.4371337890625,0.0,1246.30419921875,0.6889586448669434,1.0,0.0,3.0,1.0,0.0
12315960,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.9817561507225036,0.3474543988704681,0.3126712441444397,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.8879610896110535,0.2616812586784363,0.248417928814888,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.9990000128746032,0.3866325318813324,0.2608741223812103,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.9716291427612304,0.3361004889011383,0.3183136880397796,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8620918393135071,0.2397893369197845,1.0795917510986328,285.4654235839844,285.3384704589844,292.5313415527344,287.13818359375,292.531494140625,297.5985412597656,285.46453857421875,1.0,0.4787024259567261,1.0,1.0,0.0,1.0,-2.6650946140289307,2.665088891983032,5.709733159164898e-06,2.058047294616699,0.9039008021354676,0.9039008021354676,0.0,80.35509490966797,85.0,19084.4765625,-0.0,1446.15966796875,1.0,283.1499938964844,284.78875732421875,290.1475524902344,291.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,20769.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519116759300232,1.0,0.0,0.0,2.785775661468506,2.7857894897460938,5.178280844120309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.400146484375,0.0,680.483642578125,1895.4371337890625,0.0,1253.899169921875,0.6938546299934387,1.0,0.0,3.0,1.0,0.0
12316020,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9833614230155944,0.3480072021484375,0.3132263422012329,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.8903599977493286,0.2627403140068054,0.2494159787893295,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9990000128746032,0.3911119997501373,0.259868711233139,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.974352777004242,0.3377000391483307,0.3198968470096588,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.8651463389396667,0.2413306534290313,1.08695387840271,285.4495544433594,285.34014892578125,292.5243530273437,287.1478576660156,292.5245361328125,297.605712890625,285.44952392578125,1.0,0.4812033474445343,1.0,1.0,0.0,1.0,-2.6764636039733887,2.676457643508911,5.757830422226107e-06,2.06648063659668,0.9052069187164308,0.9052069187164308,0.0,80.48477935791016,103.0,19174.54296875,-0.0,1462.2528076171875,1.0,283.1499938964844,284.7697448730469,290.1570129394531,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,21370.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538370251655579,1.0,0.0,0.0,2.8301169872283936,2.8301315307617188,5.344439273358148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.469482421875,0.0,713.1155395507812,1895.4371337890625,0.0,1267.2427978515625,0.7049634456634521,1.0,0.0,3.0,1.0,0.0
12316080,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9833614230155944,0.3480072021484375,0.3132263422012329,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.8903599977493286,0.2627403140068054,0.2494159787893295,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9990000128746032,0.3911119997501373,0.259868711233139,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.974352777004242,0.3377000391483307,0.3198968470096588,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.8651463389396667,0.2413306534290313,1.08695387840271,285.4495544433594,285.34014892578125,292.5243530273437,287.1478576660156,292.5245361328125,297.605712890625,285.44952392578125,1.0,0.4812033474445343,1.0,1.0,0.0,1.0,-2.6764636039733887,2.676457643508911,5.757830422226107e-06,2.06648063659668,0.9052069187164308,0.9052069187164308,0.0,80.48477935791016,103.0,19174.54296875,-0.0,1462.2528076171875,1.0,283.1499938964844,284.7697448730469,290.1570129394531,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,21370.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538370251655579,1.0,0.0,0.0,2.8301169872283936,2.8301315307617188,5.344439273358148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.469482421875,0.0,713.1155395507812,1895.4371337890625,0.0,1267.2427978515625,0.7049634456634521,1.0,0.0,3.0,1.0,0.0
