time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.963366448879242,0.3483829498291015,0.3137717545032501,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8716760277748108,0.263766348361969,0.2505747079849243,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.997056484222412,0.3918130695819855,0.2744397521018982,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.9540497064590454,0.3390619158744812,0.3214108049869537,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8480879664421082,0.2425232827663421,1.093529224395752,285.44293212890625,285.3418884277344,292.5171813964844,287.158203125,292.517333984375,297.604736328125,285.4430847167969,1.0,0.489591896533966,1.0,1.0,0.0,1.0,-2.706250190734864,2.7062442302703857,5.887150109629147e-06,2.089691400527954,0.906476616859436,0.906476616859436,0.0,86.29790496826172,121.0,19386.068359375,-0.0,1529.921142578125,1.0,283.1499938964844,284.7561340332031,290.1690673828125,291.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,22151.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559532880783081,1.0,0.0,0.0,2.8856089115142822,2.8856239318847656,5.556077553592331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.275634765625,0.0,755.5046997070312,1895.4371337890625,0.0,1282.00732421875,0.7187531590461731,1.0,0.0,3.0,1.0,0.0
12316200,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.963366448879242,0.3483829498291015,0.3137717545032501,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8716760277748108,0.263766348361969,0.2505747079849243,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.997056484222412,0.3918130695819855,0.2744397521018982,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.9540497064590454,0.3390619158744812,0.3214108049869537,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8480879664421082,0.2425232827663421,1.093529224395752,285.44293212890625,285.3418884277344,292.5171813964844,287.158203125,292.517333984375,297.604736328125,285.4430847167969,1.0,0.489591896533966,1.0,1.0,0.0,1.0,-2.706250190734864,2.7062442302703857,5.887150109629147e-06,2.089691400527954,0.906476616859436,0.906476616859436,0.0,86.29790496826172,121.0,19386.068359375,-0.0,1529.921142578125,1.0,283.1499938964844,284.7561340332031,290.1690673828125,291.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,22151.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559532880783081,1.0,0.0,0.0,2.8856089115142822,2.8856239318847656,5.556077553592331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.275634765625,0.0,755.5046997070312,1895.4371337890625,0.0,1282.00732421875,0.7187531590461731,1.0,0.0,3.0,1.0,0.0
12316260,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.912931263446808,0.3485150933265686,0.3144247829914093,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8332273364067078,0.2647590339183807,0.2520202994346618,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9535762667655944,0.3908990323543548,0.2740982472896576,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.9047218561172484,0.3401781022548675,0.3230223357677459,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8117455244064331,0.2433626800775528,1.1000630855560305,285.4261779785156,285.3436279296875,292.5098571777344,287.16925048828125,292.510009765625,297.6029357910156,285.4256591796875,1.0,0.5001963376998901,1.0,1.0,0.0,1.0,-2.71765398979187,2.7176480293273926,5.937425157753751e-06,2.098759889602661,0.907447636127472,0.907447636127472,0.0,99.46324157714844,139.0,19503.826171875,-0.0,1607.2801513671875,1.0,283.1499938964844,284.732666015625,290.1829528808594,291.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,23059.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587935090065002,1.0,0.0,0.0,2.9476239681243896,2.9476394653320312,5.797456310574489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.769775390625,0.0,804.941162109375,1895.4371337890625,0.0,1301.9815673828125,0.7341144680976868,1.0,0.0,3.0,1.0,0.0
12316320,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.912931263446808,0.3485150933265686,0.3144247829914093,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8332273364067078,0.2647590339183807,0.2520202994346618,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9535762667655944,0.3908990323543548,0.2740982472896576,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.9047218561172484,0.3401781022548675,0.3230223357677459,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8117455244064331,0.2433626800775528,1.1000630855560305,285.4261779785156,285.3436279296875,292.5098571777344,287.16925048828125,292.510009765625,297.6029357910156,285.4256591796875,1.0,0.5001963376998901,1.0,1.0,0.0,1.0,-2.71765398979187,2.7176480293273926,5.937425157753751e-06,2.098759889602661,0.907447636127472,0.907447636127472,0.0,99.46324157714844,139.0,19503.826171875,-0.0,1607.2801513671875,1.0,283.1499938964844,284.732666015625,290.1829528808594,291.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,23059.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587935090065002,1.0,0.0,0.0,2.9476239681243896,2.9476394653320312,5.797456310574489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.769775390625,0.0,804.941162109375,1895.4371337890625,0.0,1301.9815673828125,0.7341144680976868,1.0,0.0,3.0,1.0,0.0
12316380,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8734925985336304,0.3484911620616913,0.314991295337677,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.800875186920166,0.2657283842563629,0.2535264492034912,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.9081894159317015,0.3908533751964569,0.27438884973526,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8671180009841919,0.3411366939544678,0.3245448470115661,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7781772017478943,0.2439650893211364,1.105785608291626,285.4071044921875,285.34539794921875,292.50250244140625,287.1809387207031,292.502685546875,297.599365234375,285.4065856933594,1.0,0.5120739340782166,1.0,1.0,0.0,1.0,-2.729200839996338,2.7291948795318604,5.988288194203051e-06,2.107819080352783,0.9081164002418518,0.9081164002418518,0.0,114.79496002197266,157.0,19619.72265625,-0.0,1695.28564453125,1.0,283.1499938964844,284.7076110839844,290.1937866210937,291.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,24053.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614223122596741,1.0,0.0,0.0,3.0129075050354004,3.0129239559173584,6.057102837075945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.95849609375,0.0,859.3787841796875,1895.4371337890625,0.0,1320.6290283203125,0.7502692937850952,1.0,0.0,3.0,1.0,0.0
12316440,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8734925985336304,0.3484911620616913,0.314991295337677,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.800875186920166,0.2657283842563629,0.2535264492034912,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.9081894159317015,0.3908533751964569,0.27438884973526,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8671180009841919,0.3411366939544678,0.3245448470115661,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7781772017478943,0.2439650893211364,1.105785608291626,285.4071044921875,285.34539794921875,292.50250244140625,287.1809387207031,292.502685546875,297.599365234375,285.4065856933594,1.0,0.5120739340782166,1.0,1.0,0.0,1.0,-2.729200839996338,2.7291948795318604,5.988288194203051e-06,2.107819080352783,0.9081164002418518,0.9081164002418518,0.0,114.79496002197266,157.0,19619.72265625,-0.0,1695.28564453125,1.0,283.1499938964844,284.7076110839844,290.1937866210937,291.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,24053.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614223122596741,1.0,0.0,0.0,3.0129075050354004,3.0129239559173584,6.057102837075945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.95849609375,0.0,859.3787841796875,1895.4371337890625,0.0,1320.6290283203125,0.7502692937850952,1.0,0.0,3.0,1.0,0.0
12316500,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8571330904960632,0.3484396934509277,0.3152578473091125,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.786003053188324,0.2662064135074615,0.2542945742607116,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.8905295729637146,0.3909644186496734,0.2746759057044983,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.8514701128005981,0.3415744006633758,0.3252856433391571,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.7638417482376099,0.2442020624876022,1.1084372997283936,285.39556884765625,285.3462829589844,292.4988708496094,287.18707275390625,292.4990234375,297.5970764160156,285.3948059082031,1.0,0.5182711482048035,1.0,1.0,0.0,1.0,-2.7348666191101074,2.73486065864563,6.013327947584912e-06,2.1122658252716064,0.908320963382721,0.908320963382721,0.0,123.00912475585938,157.0,19686.375,-0.0,1741.9583740234375,1.0,283.1499938964844,284.6922607421875,290.1991577148437,291.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,24700.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625937223434448,1.0,0.0,0.0,3.054018020629883,3.05403470993042,6.223526156645676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.68017578125,0.0,894.9557495117188,1895.4371337890625,0.0,1328.987548828125,0.7576311230659485,1.0,0.0,3.0,1.0,0.0
12316560,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8427537083625793,0.3483684360980987,0.3155109584331512,297.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7726613283157349,0.2666809260845184,0.2550694644451141,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8748403191566467,0.3911164402961731,0.2750072777271271,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.837735652923584,0.3419907093048095,0.3260123133659363,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.7512027025222778,0.244404911994934,1.11096453666687,285.3881225585937,285.3471374511719,292.4952392578125,287.1933288574219,292.4953918457031,297.5945739746094,285.3876037597656,1.0,0.5245622396469116,1.0,1.0,0.0,1.0,-2.740410804748535,2.7404048442840576,6.03788384978543e-06,2.116618394851685,0.9085094928741456,0.9085094928741456,0.0,131.48724365234375,145.0,19732.86328125,-0.0,1789.8702392578125,1.0,283.1499938964844,284.6827392578125,290.2042236328125,291.5350952148437,293.1499938964844,293.1499938964844,283.1499938964844,25102.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636254191398621,1.0,0.0,0.0,3.0794034004211426,3.079420328140259,6.327417736429197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.895751953125,0.0,917.3897705078124,1895.4371337890625,0.0,1336.3740234375,0.7667194604873657,1.0,0.0,3.0,1.0,0.0
12316620,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8347792029380798,0.3482179939746856,0.3155648410320282,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.7659124135971069,0.2676240503787994,0.256161481142044,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8663659691810608,0.3915041387081146,0.2754043936729431,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8305869698524475,0.3427965641021728,0.3269762694835663,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.7445135712623596,0.2447547167539596,1.113547682762146,285.3677978515625,285.3488464355469,292.4881591796875,287.2063903808594,292.4883117675781,297.5899658203125,285.3671569824219,1.0,0.5280935168266296,1.0,1.0,0.0,1.0,-2.746534824371338,2.746528625488281,6.065324214432621e-06,2.121547222137451,0.9086036682128906,0.9086036682128906,0.0,136.84800720214844,133.0,19816.67578125,-0.0,1824.2601318359373,1.0,283.1499938964844,284.6568908691406,290.21533203125,291.5517272949219,293.1499938964844,293.1499938964844,283.1499938964844,26188.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654414534568787,1.0,0.0,0.0,3.1458098888397217,3.145827531814575,6.60325781609572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7685546875,0.0,977.9767456054688,1895.4371337890625,0.0,1349.43212890625,0.7831531167030334,1.0,0.0,3.0,1.0,0.0
12316680,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8347792029380798,0.3482179939746856,0.3155648410320282,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.7659124135971069,0.2676240503787994,0.256161481142044,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8663659691810608,0.3915041387081146,0.2754043936729431,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8305869698524475,0.3427965641021728,0.3269762694835663,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.7445135712623596,0.2447547167539596,1.113547682762146,285.3677978515625,285.3488464355469,292.4881591796875,287.2063903808594,292.4883117675781,297.5899658203125,285.3671569824219,1.0,0.5280935168266296,1.0,1.0,0.0,1.0,-2.746534824371338,2.746528625488281,6.065324214432621e-06,2.121547222137451,0.9086036682128906,0.9086036682128906,0.0,136.84800720214844,133.0,19816.67578125,-0.0,1824.2601318359373,1.0,283.1499938964844,284.6568908691406,290.21533203125,291.5517272949219,293.1499938964844,293.1499938964844,283.1499938964844,26188.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654414534568787,1.0,0.0,0.0,3.1458098888397217,3.145827531814575,6.60325781609572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7685546875,0.0,977.9767456054688,1895.4371337890625,0.0,1349.43212890625,0.7831531167030334,1.0,0.0,3.0,1.0,0.0
12316740,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8378919363021851,0.3481321632862091,0.3153919279575348,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.7699160575866699,0.2685679793357849,0.2569658458232879,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8702630400657654,0.3920046091079712,0.2756708264350891,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.83436119556427,0.3436343967914581,0.3276702463626861,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7477045059204102,0.2451132237911224,1.1147252321243286,285.3467102050781,285.3504943847656,292.4813232421875,287.2201538085937,292.4814453125,297.5863647460937,285.3460388183594,1.0,0.5269798040390015,1.0,1.0,0.0,1.0,-2.7498648166656494,2.749858856201172,6.080322691559559e-06,2.124251127243042,0.9083876013755798,0.9083876013755798,0.0,134.84019470214844,121.0,19880.736328125,-0.0,1819.943603515625,1.0,283.1499938964844,284.6309814453125,290.2266540527344,291.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,27299.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667687892913818,1.0,0.0,0.0,3.211168050765991,3.211186408996582,6.880489991090144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.690185546875,0.0,1040.280517578125,1895.4371337890625,0.0,1359.0216064453125,0.7993425130844116,1.0,0.0,3.0,1.0,0.0
12316800,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8378919363021851,0.3481321632862091,0.3153919279575348,297.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.7699160575866699,0.2685679793357849,0.2569658458232879,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8702630400657654,0.3920046091079712,0.2756708264350891,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.83436119556427,0.3436343967914581,0.3276702463626861,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7477045059204102,0.2451132237911224,1.1147252321243286,285.3467102050781,285.3504943847656,292.4813232421875,287.2201538085937,292.4814453125,297.5863647460937,285.3460388183594,1.0,0.5269798040390015,1.0,1.0,0.0,1.0,-2.7498648166656494,2.749858856201172,6.080322691559559e-06,2.124251127243042,0.9083876013755798,0.9083876013755798,0.0,134.84019470214844,121.0,19880.736328125,-0.0,1819.943603515625,1.0,283.1499938964844,284.6309814453125,290.2266540527344,291.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,27299.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667687892913818,1.0,0.0,0.0,3.211168050765991,3.211186408996582,6.880489991090144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.690185546875,0.0,1040.280517578125,1895.4371337890625,0.0,1359.0216064453125,0.7993425130844116,1.0,0.0,3.0,1.0,0.0
12316860,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8478602170944214,0.3481115400791168,0.3151256144046783,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.7805954217910767,0.2695153951644897,0.2576116323471069,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.8818055987358093,0.3925882279872894,0.2758808434009552,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8449113965034485,0.3445148766040802,0.3282425701618194,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.757077157497406,0.2455038130283355,1.1152660846710205,285.326171875,285.35205078125,292.474853515625,287.23455810546875,292.4749755859375,297.5837097167969,285.3255310058594,1.0,0.5231009721755981,1.0,1.0,0.0,1.0,-2.7519121170043945,2.751906156539917,6.089625912863994e-06,2.1259474754333496,0.9078810811042786,0.9078810811042786,0.0,128.69256591796875,109.0,19934.470703125,-0.0,1794.2315673828125,1.0,283.1499938964844,284.6059875488281,290.2389221191406,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,28424.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676492691040039,1.0,0.0,0.0,3.2749247550964355,3.2749440670013428,7.15642272552941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.352294921875,0.0,1103.6865234375,1895.4371337890625,0.0,1365.403564453125,0.8151551485061646,1.0,0.0,3.0,1.0,0.0
12316920,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8478602170944214,0.3481115400791168,0.3151256144046783,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.7805954217910767,0.2695153951644897,0.2576116323471069,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.8818055987358093,0.3925882279872894,0.2758808434009552,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8449113965034485,0.3445148766040802,0.3282425701618194,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.757077157497406,0.2455038130283355,1.1152660846710205,285.326171875,285.35205078125,292.474853515625,287.23455810546875,292.4749755859375,297.5837097167969,285.3255310058594,1.0,0.5231009721755981,1.0,1.0,0.0,1.0,-2.7519121170043945,2.751906156539917,6.089625912863994e-06,2.1259474754333496,0.9078810811042786,0.9078810811042786,0.0,128.69256591796875,109.0,19934.470703125,-0.0,1794.2315673828125,1.0,283.1499938964844,284.6059875488281,290.2389221191406,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,28424.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676492691040039,1.0,0.0,0.0,3.2749247550964355,3.2749440670013428,7.15642272552941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.352294921875,0.0,1103.6865234375,1895.4371337890625,0.0,1365.403564453125,0.8151551485061646,1.0,0.0,3.0,1.0,0.0
12316980,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8594284057617188,0.3481300175189972,0.3148954212665558,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7924765348434448,0.2702378034591675,0.2580393254756927,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8948788046836853,0.393071562051773,0.2760234475135803,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.8568995594978333,0.3452055156230926,0.3286356031894684,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7678295373916626,0.2458221912384033,1.1154683828353882,285.3101501464844,285.3531494140625,292.4702453613281,287.2460021972656,292.4703674316406,297.58221435546875,285.3094787597656,1.0,0.5190252065658569,1.0,1.0,0.0,1.0,-2.7530367374420166,2.75303053855896,6.094777745602187e-06,2.1268975734710693,0.9072973728179932,0.9072973728179932,0.0,122.34442138671876,109.0,19975.3984375,-0.0,1766.144775390625,1.0,283.1499938964844,284.5863952636719,290.2492370605469,291.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,29364.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681199073791504,1.0,0.0,0.0,3.326554775238037,3.3265745639801025,7.38384642318124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0068359375,0.0,1156.965576171875,1895.4371337890625,0.0,1368.821533203125,0.825057327747345,1.0,0.0,3.0,1.0,0.0
12317040,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.8638165593147278,0.3481427729129791,0.3148194849491119,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7968798279762268,0.2704664170742035,0.2581666707992553,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.899752140045166,0.3932314813137054,0.2760665118694305,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.8614229559898376,0.3454277813434601,0.3287543058395386,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.7718862891197205,0.2459269762039184,1.1155089139938354,285.3066711425781,285.3534851074219,292.4688415527344,287.2496643066406,292.4689636230469,297.58184814453125,285.3060607910156,1.0,0.5175967812538147,1.0,1.0,0.0,1.0,-2.7533416748046875,2.75333571434021,6.096181095927022e-06,2.127157688140869,0.9071027040481568,0.9071027040481568,0.0,120.1338119506836,97.0,19981.978515625,-0.0,1756.228271484375,1.0,283.1499938964844,284.58233642578125,290.2524719238281,291.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,29557.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668220579624176,1.0,0.0,0.0,3.336755990982056,3.3367760181427,7.429202355524467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.06689453125,0.0,1167.7310791015625,1895.4371337890625,0.0,1369.5533447265625,0.830513596534729,1.0,0.0,3.0,1.0,0.0
12317100,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8741861581802368,0.3481731414794922,0.3146613836288452,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.8070617318153381,0.2709430456161499,0.2584231495857239,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.9114870429039,0.3935694694519043,0.2761565744876861,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8720850944519043,0.345893532037735,0.3289982974529266,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.7814226746559143,0.2461486309766769,1.115576982498169,285.295654296875,285.3541564941406,292.4660339355469,287.2574768066406,292.4661560058594,297.5811462402344,285.2948913574219,1.0,0.5144537687301636,1.0,1.0,0.0,1.0,-2.75394344329834,2.753937244415283,6.098954145272728e-06,2.1276731491088867,0.9065956473350524,0.9065956473350524,0.0,115.28581237792967,97.0,20012.083984375,-0.0,1734.3720703125,1.0,283.1499938964844,284.5686340332031,290.2599792480469,291.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,30266.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668449878692627,1.0,0.0,0.0,3.374650239944458,3.3746705055236816,7.598901561323146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.595703125,0.0,1208.1986083984375,1895.4371337890625,0.0,1371.2208251953125,0.8371126055717468,1.0,0.0,3.0,1.0,0.0
12317160,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8863312005996704,0.3482122421264648,0.3144986927509308,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.8181366324424744,0.271420270204544,0.258669912815094,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.9260909557342528,0.3939166665077209,0.2762438654899597,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8845463395118713,0.3463651239871979,0.329235702753067,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.7925028204917908,0.2463758438825607,1.1156166791915894,285.2883605957031,285.35479736328125,292.46337890625,287.2654724121094,292.4635009765625,297.58056640625,285.2878112792969,1.0,0.5111246109008789,1.0,1.0,0.0,1.0,-2.7544825077056885,2.754476308822632,6.101447524997639e-06,2.128138780593872,0.9060716032981871,0.9060716032981871,0.0,110.17849731445312,85.0,20025.47265625,-0.0,1711.195068359375,1.0,283.1499938964844,284.5601501464844,290.2673645019531,291.615966796875,293.1499938964844,293.1499938964844,283.1499938964844,30695.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668613612651825,1.0,0.0,0.0,3.396454095840454,3.396474838256836,7.697412911511492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.935546875,0.0,1232.0245361328125,1895.4371337890625,0.0,1372.412109375,0.8453687429428101,1.0,0.0,3.0,1.0,0.0
12317220,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9177725315093994,0.3483078777790069,0.3141737282276153,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8444546461105347,0.2723759114742279,0.2591435611248016,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.9614199995994568,0.3946295082569122,0.2764193713665008,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9165623784065248,0.3473199605941772,0.3297038376331329,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.819229245185852,0.2468421310186386,1.115661382675171,285.2712707519531,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,297.5796813964844,285.2707824707031,1.0,0.5040664672851562,1.0,1.0,0.0,1.0,-2.755488634109497,2.7554824352264404,6.106110959080979e-06,2.129012107849121,0.904807448387146,0.904807448387146,0.0,99.41954040527344,73.0,20066.45703125,-0.0,1662.150146484375,1.0,283.1499938964844,284.5393981933594,290.2833557128906,291.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,31835.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689164042472839,1.0,0.0,0.0,3.454026699066162,3.454048156738281,7.960579750942998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98876953125,0.0,1296.3861083984375,1895.4371337890625,0.0,1374.6165771484375,0.8597224354743958,1.0,0.0,3.0,1.0,0.0
12317280,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9177725315093994,0.3483078777790069,0.3141737282276153,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8444546461105347,0.2723759114742279,0.2591435611248016,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.9614199995994568,0.3946295082569122,0.2764193713665008,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9165623784065248,0.3473199605941772,0.3297038376331329,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.819229245185852,0.2468421310186386,1.115661382675171,285.2712707519531,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,297.5796813964844,285.2707824707031,1.0,0.5040664672851562,1.0,1.0,0.0,1.0,-2.755488634109497,2.7554824352264404,6.106110959080979e-06,2.129012107849121,0.904807448387146,0.904807448387146,0.0,99.41954040527344,73.0,20066.45703125,-0.0,1662.150146484375,1.0,283.1499938964844,284.5393981933594,290.2833557128906,291.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,31835.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689164042472839,1.0,0.0,0.0,3.454026699066162,3.454048156738281,7.960579750942998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98876953125,0.0,1296.3861083984375,1895.4371337890625,0.0,1374.6165771484375,0.8597224354743958,1.0,0.0,3.0,1.0,0.0
12317340,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9632855653762816,0.3484205901622772,0.3138496875762939,297.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8820464015007019,0.2733323872089386,0.2596007585525512,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9987522959709167,0.3953615128993988,0.276526540517807,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9629532098770142,0.3482843339443207,0.3301656246185303,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8534576892852783,0.2473192512989044,1.1156797409057615,285.25543212890625,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,297.5790405273437,285.2549743652344,1.0,0.4966355562210083,1.0,1.0,0.0,1.0,-2.7563157081604004,2.756309747695923,6.110012236604234e-06,2.129760503768921,0.9033288359642028,0.9033288359642028,0.0,88.2130355834961,91.0,20105.15625,-0.0,1610.7281494140625,1.0,283.1499938964844,284.5200500488281,290.3002624511719,291.6534118652344,293.1499938964844,293.1499938964844,283.1499938964844,32975.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691702008247375,1.0,0.0,0.0,3.50940465927124,3.5094268321990967,8.217887170758331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.18310546875,0.0,1360.54541015625,1895.4371337890625,0.0,1376.466064453125,0.8735588192939758,1.0,0.0,3.0,1.0,0.0
12317400,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9632855653762816,0.3484205901622772,0.3138496875762939,297.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8820464015007019,0.2733323872089386,0.2596007585525512,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9987522959709167,0.3953615128993988,0.276526540517807,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9629532098770142,0.3482843339443207,0.3301656246185303,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8534576892852783,0.2473192512989044,1.1156797409057615,285.25543212890625,285.3569030761719,292.4545593261719,287.299072265625,292.4546203613281,297.5790405273437,285.2549743652344,1.0,0.4966355562210083,1.0,1.0,0.0,1.0,-2.7563157081604004,2.756309747695923,6.110012236604234e-06,2.129760503768921,0.9033288359642028,0.9033288359642028,0.0,88.2130355834961,91.0,20105.15625,-0.0,1610.7281494140625,1.0,283.1499938964844,284.5200500488281,290.3002624511719,291.6534118652344,293.1499938964844,293.1499938964844,283.1499938964844,32975.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691702008247375,1.0,0.0,0.0,3.50940465927124,3.5094268321990967,8.217887170758331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.18310546875,0.0,1360.54541015625,1895.4371337890625,0.0,1376.466064453125,0.8735588192939758,1.0,0.0,3.0,1.0,0.0
12317460,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9635661244392396,0.3484923541545868,0.3139242231845855,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8832699656486511,0.274285227060318,0.2604973912239074,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.3966450691223144,0.2770800292491913,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9640353322029114,0.3492181301116943,0.3310503363609314,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8541353940963745,0.247769609093666,1.1177202463150024,285.2412414550781,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,297.5781555175781,285.2411804199219,1.0,0.4982232749462127,1.0,1.0,0.0,1.0,-2.761414289474488,2.7614080905914307,6.131783266027924e-06,2.133302688598633,0.9016558527946472,0.9016558527946472,0.0,88.33414459228516,109.0,20161.36328125,-0.0,1618.875732421875,1.0,283.1499938964844,284.5028686523437,290.3177795410156,291.6731262207031,293.1499938964844,293.1499938964844,283.04998779296875,34115.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693551540374756,1.0,0.0,0.0,3.56259822845459,3.562621116638184,8.468899750369019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50048828125,0.0,1424.32080078125,1895.4371337890625,0.0,1377.8150634765625,0.8858814239501953,1.0,0.0,3.0,1.0,0.0
12317520,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9635661244392396,0.3484923541545868,0.3139242231845855,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8832699656486511,0.274285227060318,0.2604973912239074,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.3966450691223144,0.2770800292491913,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9640353322029114,0.3492181301116943,0.3310503363609314,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8541353940963745,0.247769609093666,1.1177202463150024,285.2412414550781,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,297.5781555175781,285.2411804199219,1.0,0.4982232749462127,1.0,1.0,0.0,1.0,-2.761414289474488,2.7614080905914307,6.131783266027924e-06,2.133302688598633,0.9016558527946472,0.9016558527946472,0.0,88.33414459228516,109.0,20161.36328125,-0.0,1618.875732421875,1.0,283.1499938964844,284.5028686523437,290.3177795410156,291.6731262207031,293.1499938964844,293.1499938964844,283.04998779296875,34115.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693551540374756,1.0,0.0,0.0,3.56259822845459,3.562621116638184,8.468899750369019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50048828125,0.0,1424.32080078125,1895.4371337890625,0.0,1377.8150634765625,0.8858814239501953,1.0,0.0,3.0,1.0,0.0
12317580,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9315592050552368,0.3481627702713012,0.3140329718589782,297.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8578027486801147,0.275210440158844,0.2616782188415527,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.975441575050354,0.3966821730136871,0.2778673470020294,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9330374598503112,0.3498519957065582,0.3320440053939819,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8303007483482361,0.247967779636383,1.1204288005828855,285.1710205078125,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,297.57354736328125,285.17041015625,1.0,0.5046977400779724,1.0,1.0,0.0,1.0,-2.7686431407928467,2.76863694190979,6.165057129692286e-06,2.139410972595215,0.8985720872879028,0.8985720872879028,0.0,96.24221801757812,127.0,20513.888671875,-0.0,1666.6221923828125,1.0,283.0528564453125,284.4154357910156,290.36309814453125,291.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,35123.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763412356376648,1.0,0.0,0.0,3.6022329330444336,3.602256298065185,8.658385013404768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.02490234375,0.0,1474.1973876953125,1895.4371337890625,0.0,1429.2803955078125,0.8918713331222534,1.0,0.0,3.0,1.0,0.0
12317640,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9315592050552368,0.3481627702713012,0.3140329718589782,297.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8578027486801147,0.275210440158844,0.2616782188415527,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.975441575050354,0.3966821730136871,0.2778673470020294,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9330374598503112,0.3498519957065582,0.3320440053939819,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8303007483482361,0.247967779636383,1.1204288005828855,285.1710205078125,285.35821533203125,292.4490966796875,287.33544921875,292.4491577148437,297.57354736328125,285.17041015625,1.0,0.5046977400779724,1.0,1.0,0.0,1.0,-2.7686431407928467,2.76863694190979,6.165057129692286e-06,2.139410972595215,0.8985720872879028,0.8985720872879028,0.0,96.24221801757812,127.0,20513.888671875,-0.0,1666.6221923828125,1.0,283.0528564453125,284.4154357910156,290.36309814453125,291.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,35123.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763412356376648,1.0,0.0,0.0,3.6022329330444336,3.602256298065185,8.658385013404768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.02490234375,0.0,1474.1973876953125,1895.4371337890625,0.0,1429.2803955078125,0.8918713331222534,1.0,0.0,3.0,1.0,0.0
12317700,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9109991788864136,0.3480730354785919,0.3140805661678314,297.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8425728678703308,0.2756722569465637,0.2623309195041656,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.9569356441497804,0.3968299925327301,0.2780629098415375,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.9128457307815552,0.3501955270767212,0.332535982131958,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.8156615495681763,0.2480636537075042,1.1217561960220337,285.21728515625,285.3583984375,292.4483642578125,287.344970703125,292.4483947753906,297.57159423828125,285.2206726074219,1.0,0.5090252757072449,1.0,1.0,0.0,1.0,-2.771904706954956,2.7718985080718994,6.179649062687531e-06,2.141958236694336,0.8980673551559448,0.8980673551559448,0.0,101.96205139160156,127.0,20292.14453125,-0.0,1698.490478515625,1.0,283.13336181640625,284.4745483398437,290.3371276855469,291.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,35113.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738089919090271,1.0,0.0,0.0,3.598438024520874,3.598461389541626,8.640151349936787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4150390625,0.0,1470.0196533203125,1895.4371337890625,0.0,1410.5086669921875,0.8927142024040222,1.0,0.0,3.0,1.0,0.0
12317760,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8930914402008057,0.3481487333774566,0.3143239319324493,297.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8282502889633179,0.2761419713497162,0.2630153894424438,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.9371529817581176,0.3971605896949768,0.2784213423728943,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8950992822647095,0.3506543338298797,0.3331695199012756,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8006527423858643,0.248239666223526,1.123562932014465,285.2381896972656,285.3585205078125,292.4478759765625,287.35467529296875,292.4479064941406,297.5705871582031,285.2391052246094,1.0,0.5139095783233643,1.0,1.0,0.0,1.0,-2.776381015777588,2.7763748168945312,6.199677955009975e-06,2.145442008972168,0.8974874019622803,0.8974874019622803,0.0,108.33848571777344,145.0,20305.3125,-0.0,1735.37255859375,1.0,283.1473388671875,284.4940490722656,290.3380432128906,291.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,35183.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715131402015686,1.0,0.0,0.0,3.5998127460479736,3.5998361110687256,8.646753713037469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.09375,0.0,1472.0174560546875,1895.4371337890625,0.0,1393.603759765625,0.8900703191757202,1.0,0.0,3.0,1.0,0.0
12317820,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8611056208610535,0.3482633233070373,0.3149692118167877,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8007417917251587,0.2770799100399017,0.2644544839859009,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.900286078453064,0.3978624641895294,0.2793139815330505,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8636015057563782,0.3515689373016357,0.3345902562141418,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7721384763717651,0.2485879510641098,1.1277767419815063,285.25714111328125,285.3585205078125,292.44781494140625,287.3746337890625,292.44781494140625,297.5683898925781,285.2578125,1.0,0.5248245596885681,1.0,1.0,0.0,1.0,-2.7867300510406494,2.7867238521575928,6.246184057090432e-06,2.153531789779663,0.8962763547897339,0.8962763547897339,0.0,122.79647064208984,163.0,20364.095703125,-0.0,1819.7379150390625,1.0,283.1499328613281,284.5119934082031,290.3674011230469,291.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,34726.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699257493019104,1.0,0.0,0.0,3.5710763931274414,3.5710995197296143,8.509256304023438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.6513671875,0.0,1437.7987060546875,1895.4371337890625,0.0,1381.9803466796875,0.8827930688858032,1.0,0.0,3.0,1.0,0.0
12317880,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8611056208610535,0.3482633233070373,0.3149692118167877,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8007417917251587,0.2770799100399017,0.2644544839859009,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.900286078453064,0.3978624641895294,0.2793139815330505,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8636015057563782,0.3515689373016357,0.3345902562141418,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7721384763717651,0.2485879510641098,1.1277767419815063,285.25714111328125,285.3585205078125,292.44781494140625,287.3746337890625,292.44781494140625,297.5683898925781,285.2578125,1.0,0.5248245596885681,1.0,1.0,0.0,1.0,-2.7867300510406494,2.7867238521575928,6.246184057090432e-06,2.153531789779663,0.8962763547897339,0.8962763547897339,0.0,122.79647064208984,163.0,20364.095703125,-0.0,1819.7379150390625,1.0,283.1499328613281,284.5119934082031,290.3674011230469,291.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,34726.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699257493019104,1.0,0.0,0.0,3.5710763931274414,3.5710995197296143,8.509256304023438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.6513671875,0.0,1437.7987060546875,1895.4371337890625,0.0,1381.9803466796875,0.8827930688858032,1.0,0.0,3.0,1.0,0.0
12317940,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8345910906791687,0.348298966884613,0.3156026303768158,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.7754175662994385,0.2780115604400635,0.2659531831741333,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8711892366409302,0.3985346257686615,0.2802424132823944,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8374764919281006,0.3524316549301147,0.3360320329666137,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.7482271194458008,0.2488885074853897,1.132111668586731,285.2772521972656,285.3582458496094,292.4490051269531,287.395263671875,292.448974609375,297.5657958984375,285.2780456542969,1.0,0.5366259813308716,1.0,1.0,0.0,1.0,-2.7973508834838867,2.79734468460083,6.294097602221882e-06,2.161836862564087,0.895339846611023,0.895339846611023,0.0,138.91294860839844,151.0,20420.046875,-0.0,1913.05859375,1.0,283.1499938964844,284.5318603515625,290.3962097167969,291.7636108398437,293.1499938964844,293.1499938964844,283.1499938964844,33995.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701857447624207,1.0,0.0,0.0,3.529080867767334,3.529103279113769,8.31029637993197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7353515625,0.0,1388.251220703125,1895.4371337890625,0.0,1383.8802490234375,0.872323215007782,1.0,0.0,3.0,1.0,0.0
