time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8345910906791687,0.348298966884613,0.3156026303768158,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.7754175662994385,0.2780115604400635,0.2659531831741333,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8711892366409302,0.3985346257686615,0.2802424132823944,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8374764919281006,0.3524316549301147,0.3360320329666137,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.7482271194458008,0.2488885074853897,1.132111668586731,285.2772521972656,285.3582458496094,292.4490051269531,287.395263671875,292.448974609375,297.5657958984375,285.2780456542969,1.0,0.5366259813308716,1.0,1.0,0.0,1.0,-2.7973508834838867,2.79734468460083,6.294097602221882e-06,2.161836862564087,0.895339846611023,0.895339846611023,0.0,138.91294860839844,151.0,20420.046875,-0.0,1913.05859375,1.0,283.1499938964844,284.5318603515625,290.3962097167969,291.7636108398437,293.1499938964844,293.1499938964844,283.1499938964844,33995.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701857447624207,1.0,0.0,0.0,3.529080867767334,3.529103279113769,8.31029637993197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7353515625,0.0,1388.251220703125,1895.4371337890625,0.0,1383.8802490234375,0.872323215007782,1.0,0.0,3.0,1.0,0.0
12318060,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8281235694885254,0.3483489751815796,0.3158047795295715,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.7697638869285583,0.2789410352706909,0.2670088708400726,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.864371120929718,0.399224579334259,0.2808453440666199,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8315557837486267,0.353290319442749,0.3370134830474853,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.7426268458366394,0.2491828203201294,1.134253978729248,285.29833984375,285.3576354980469,292.45147705078125,287.4166259765625,292.4514465332031,297.5637512207031,285.299072265625,1.0,0.5397317409515381,1.0,1.0,0.0,1.0,-2.8033478260040283,2.803341627120972,6.321461114566773e-06,2.166630744934082,0.8947051763534546,0.8947051763534546,0.0,143.72470092773438,139.0,20446.314453125,-0.0,1945.55615234375,1.0,283.1499938964844,284.55322265625,290.4201965332031,291.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33107.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709740161895752,1.0,0.0,0.0,3.4798343181610107,3.479856252670288,8.079982194431068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.26416015625,0.0,1331.32861328125,1895.4371337890625,0.0,1389.650146484375,0.860089898109436,1.0,0.0,3.0,1.0,0.0
12318120,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8281235694885254,0.3483489751815796,0.3158047795295715,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.7697638869285583,0.2789410352706909,0.2670088708400726,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.864371120929718,0.399224579334259,0.2808453440666199,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8315557837486267,0.353290319442749,0.3370134830474853,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.7426268458366394,0.2491828203201294,1.134253978729248,285.29833984375,285.3576354980469,292.45147705078125,287.4166259765625,292.4514465332031,297.5637512207031,285.299072265625,1.0,0.5397317409515381,1.0,1.0,0.0,1.0,-2.8033478260040283,2.803341627120972,6.321461114566773e-06,2.166630744934082,0.8947051763534546,0.8947051763534546,0.0,143.72470092773438,139.0,20446.314453125,-0.0,1945.55615234375,1.0,283.1499938964844,284.55322265625,290.4201965332031,291.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33107.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709740161895752,1.0,0.0,0.0,3.4798343181610107,3.479856252670288,8.079982194431068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.26416015625,0.0,1331.32861328125,1895.4371337890625,0.0,1389.650146484375,0.860089898109436,1.0,0.0,3.0,1.0,0.0
12318180,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8307840824127197,0.3484767377376556,0.3158258497714996,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.7730756998062134,0.2797266244888305,0.2676737010478973,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.8677259087562561,0.3998759388923645,0.2812279164791107,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8347113132476807,0.3540671467781067,0.3376539647579193,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7452239990234375,0.2494893074035644,1.135190486907959,285.31707763671875,285.3568725585937,292.4546813964844,287.43511962890625,292.4546203613281,297.5628662109375,285.31787109375,1.0,0.5388380289077759,1.0,1.0,0.0,1.0,-2.8065285682678223,2.8065223693847656,6.335984380712034e-06,2.1691670417785645,0.894416093826294,0.894416093826294,0.0,141.98635864257812,139.0,20451.791015625,-0.0,1942.3165283203125,1.0,283.1499938964844,284.5729064941406,290.4375305175781,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,32234.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713776588439941,1.0,0.0,0.0,3.432276964187622,3.432298183441162,7.860641062507057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.97314453125,0.0,1277.6680908203125,1895.4371337890625,0.0,1392.6097412109375,0.8512309193611145,1.0,0.0,3.0,1.0,0.0
12318240,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8318572044372559,0.3485089540481567,0.3158235549926758,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7742725610733032,0.2798768281936645,0.2677855491638183,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8690038323402405,0.400006502866745,0.2812948524951935,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8358834981918335,0.3542206287384033,0.3377666175365448,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7462339401245117,0.2495542615652084,1.1353275775909424,285.3199157714844,285.356689453125,292.4554138183594,287.4386901855469,292.4553527832031,297.5627746582031,285.3206787109375,1.0,0.5384154915809631,1.0,1.0,0.0,1.0,-2.80704116821289,2.807034969329834,6.338328148558503e-06,2.169576644897461,0.8943746089935303,0.8943746089935303,0.0,141.26275634765625,127.0,20456.34765625,-0.0,1939.6707763671875,1.0,283.1499938964844,284.5756225585937,290.4408264160156,291.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,32132.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714235544204712,1.0,0.0,0.0,3.4266469478607178,3.426668167114258,7.834873940737452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.09912109375,0.0,1271.4158935546875,1895.4371337890625,0.0,1392.946533203125,0.8468847274780273,1.0,0.0,3.0,1.0,0.0
12318300,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.8361985683441162,0.3486304581165313,0.3158082962036133,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.7790064215660095,0.2803477346897125,0.2681122720241546,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.8741214871406555,0.4004320204257965,0.2814956307411194,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.840552031993866,0.3547152280807495,0.3381055891513824,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7503045201301575,0.2497734874486923,1.1357039213180542,285.3326110839844,285.3560791015625,292.4579467773437,287.45001220703125,292.4578552246094,297.5626220703125,285.33355712890625,1.0,0.5367022156715393,1.0,1.0,0.0,1.0,-2.80851674079895,2.8085105419158936,6.345079327729764e-06,2.1707561016082764,0.8943512439727783,0.8943512439727783,0.0,138.38919067382812,127.0,20449.498046875,-0.0,1928.263916015625,1.0,283.1499938964844,284.5896301269531,290.45068359375,291.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,31480.744140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671421468257904,1.0,0.0,0.0,3.3915047645568848,3.3915255069732666,7.674996140849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.15185546875,0.0,1232.7281494140625,1895.4371337890625,0.0,1392.931396484375,0.8409779071807861,1.0,0.0,3.0,1.0,0.0
12318360,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8419581055641174,0.348775178194046,0.3157900273799896,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7851479649543762,0.2808205485343933,0.2684111595153808,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.8808425664901733,0.4008774757385254,0.2816910743713379,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8466726541519165,0.355227530002594,0.3384342491626739,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.7556989789009094,0.2500139772891998,1.1360433101654053,285.34246826171875,285.3553771972656,292.4608764648437,287.46148681640625,292.46075439453125,297.56268310546875,285.3432922363281,1.0,0.5345048308372498,1.0,1.0,0.0,1.0,-2.809892177581787,2.809885740280152,6.351374850055436e-06,2.1718556880950928,0.8943724632263184,0.8943724632263184,0.0,134.7554168701172,115.0,20460.85546875,-0.0,1913.043212890625,1.0,283.1499938964844,284.5992431640625,290.46112060546875,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,31108.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713263988494873,1.0,0.0,0.0,3.371429920196533,3.371450424194336,7.584405921079451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.5849609375,0.0,1210.9619140625,1895.4371337890625,0.0,1392.2335205078125,0.8331630229949951,1.0,0.0,3.0,1.0,0.0
12318420,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8576186895370483,0.3491262197494507,0.3157504200935364,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.801305890083313,0.2817715108394623,0.2689523994922638,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8987472057342529,0.4018224477767944,0.2820738852024078,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8631734251976013,0.356300413608551,0.3390754163265228,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.7703370451927185,0.2505529522895813,1.136692762374878,285.3661499023437,285.35369873046875,292.46795654296875,287.4850158691406,292.4678039550781,297.5633239746094,285.36700439453125,1.0,0.5291058421134949,1.0,1.0,0.0,1.0,-2.812506437301636,2.8125,6.363345619320171e-06,2.173943281173706,0.8947181105613708,0.8947181105613708,0.0,125.9225845336914,103.0,20464.099609375,-0.0,1874.834228515625,1.0,283.1499938964844,284.6239929199219,290.4827575683594,291.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,30056.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708375215530396,1.0,0.0,0.0,3.31514859199524,3.3151683807373047,7.333297844525077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.36328125,0.0,1151.172119140625,1895.4371337890625,0.0,1388.650390625,0.8191555142402649,1.0,0.0,3.0,1.0,0.0
12318480,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8576186895370483,0.3491262197494507,0.3157504200935364,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.801305890083313,0.2817715108394623,0.2689523994922638,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8987472057342529,0.4018224477767944,0.2820738852024078,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8631734251976013,0.356300413608551,0.3390754163265228,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.7703370451927185,0.2505529522895813,1.136692762374878,285.3661499023437,285.35369873046875,292.46795654296875,287.4850158691406,292.4678039550781,297.5633239746094,285.36700439453125,1.0,0.5291058421134949,1.0,1.0,0.0,1.0,-2.812506437301636,2.8125,6.363345619320171e-06,2.173943281173706,0.8947181105613708,0.8947181105613708,0.0,125.9225845336914,103.0,20464.099609375,-0.0,1874.834228515625,1.0,283.1499938964844,284.6239929199219,290.4827575683594,291.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,30056.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708375215530396,1.0,0.0,0.0,3.31514859199524,3.3151683807373047,7.333297844525077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.36328125,0.0,1151.172119140625,1895.4371337890625,0.0,1388.650390625,0.8191555142402649,1.0,0.0,3.0,1.0,0.0
12318540,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8794682621955872,0.3495442867279053,0.3157241642475128,297.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8217748403549194,0.2827286422252655,0.2694468796253204,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.9245006442070008,0.402827501296997,0.2824616432189941,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8859595060348511,0.3574274182319641,0.3397173881530761,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7905116677284241,0.2511585354804992,1.1374040842056274,285.3909606933594,285.3515625,292.4767761230469,287.50927734375,292.4765930175781,297.5644226074219,285.3918762207031,1.0,0.522844135761261,1.0,1.0,0.0,1.0,-2.8151614665985107,2.815155267715454,6.375501016009366e-06,2.1760573387146,0.8954336643218994,0.8954336643218994,0.0,115.75316619873048,91.0,20468.337890625,-0.0,1830.2005615234373,1.0,283.1499938964844,284.64990234375,290.50616455078125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,28989.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701770424842834,1.0,0.0,0.0,3.258430957794189,3.2584502696990967,7.084519211275619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.6494140625,0.0,1092.7757568359375,1895.4371337890625,0.0,1383.8170166015625,0.8050112128257751,1.0,0.0,3.0,1.0,0.0
12318600,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8794682621955872,0.3495442867279053,0.3157241642475128,297.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8217748403549194,0.2827286422252655,0.2694468796253204,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.9245006442070008,0.402827501296997,0.2824616432189941,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8859595060348511,0.3574274182319641,0.3397173881530761,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7905116677284241,0.2511585354804992,1.1374040842056274,285.3909606933594,285.3515625,292.4767761230469,287.50927734375,292.4765930175781,297.5644226074219,285.3918762207031,1.0,0.522844135761261,1.0,1.0,0.0,1.0,-2.8151614665985107,2.815155267715454,6.375501016009366e-06,2.1760573387146,0.8954336643218994,0.8954336643218994,0.0,115.75316619873048,91.0,20468.337890625,-0.0,1830.2005615234373,1.0,283.1499938964844,284.64990234375,290.50616455078125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,28989.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701770424842834,1.0,0.0,0.0,3.258430957794189,3.2584502696990967,7.084519211275619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.6494140625,0.0,1092.7757568359375,1895.4371337890625,0.0,1383.8170166015625,0.8050112128257751,1.0,0.0,3.0,1.0,0.0
12318660,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.9091256260871888,0.3500176072120666,0.315720647573471,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.8473420739173889,0.2836908996105194,0.2699159383773803,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.9590819478034972,0.4038825929164886,0.2828631997108459,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.9172007441520692,0.3585989773273468,0.3403728604316711,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8166475892066956,0.251819372177124,1.1382298469543457,285.4169616699219,285.3490295410156,292.4873962402344,287.5343017578125,292.4871826171875,297.5658264160156,285.4179077148437,1.0,0.5160800218582153,1.0,1.0,0.0,1.0,-2.817983865737915,2.81797742843628,6.388418569258647e-06,2.17829704284668,0.8965408802032471,0.8965408802032471,0.0,104.81819152832033,79.0,20474.54296875,-0.0,1782.0609130859375,1.0,283.1499938964844,284.67694091796875,290.53106689453125,291.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694967150688171,1.0,0.0,0.0,3.201573610305786,3.201592206954956,6.839436537120491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4111328125,0.0,1036.0919189453125,1895.4371337890625,0.0,1378.8475341796875,0.7908011078834534,1.0,0.0,3.0,1.0,0.0
12318720,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.9091256260871888,0.3500176072120666,0.315720647573471,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.8473420739173889,0.2836908996105194,0.2699159383773803,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.9590819478034972,0.4038825929164886,0.2828631997108459,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.9172007441520692,0.3585989773273468,0.3403728604316711,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8166475892066956,0.251819372177124,1.1382298469543457,285.4169616699219,285.3490295410156,292.4873962402344,287.5343017578125,292.4871826171875,297.5658264160156,285.4179077148437,1.0,0.5160800218582153,1.0,1.0,0.0,1.0,-2.817983865737915,2.81797742843628,6.388418569258647e-06,2.17829704284668,0.8965408802032471,0.8965408802032471,0.0,104.81819152832033,79.0,20474.54296875,-0.0,1782.0609130859375,1.0,283.1499938964844,284.67694091796875,290.53106689453125,291.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694967150688171,1.0,0.0,0.0,3.201573610305786,3.201592206954956,6.839436537120491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4111328125,0.0,1036.0919189453125,1895.4371337890625,0.0,1378.8475341796875,0.7908011078834534,1.0,0.0,3.0,1.0,0.0
12318780,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.953259527683258,0.3505387008190155,0.3157449960708618,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8835389614105225,0.2846574783325195,0.2703719437122345,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9959644675254822,0.4049834609031677,0.2832835614681244,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.9618718028068542,0.3598084449768066,0.3410481810569763,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.8493735790252686,0.2525268793106079,1.1391918659210205,285.44415283203125,285.34600830078125,292.4999389648437,287.56005859375,292.4996643066406,297.5674133300781,285.44512939453125,1.0,0.5090181231498718,1.0,1.0,0.0,1.0,-2.820958614349365,2.820952177047729,6.4020509853435215e-06,2.180659532546997,0.8980623483657837,0.8980623483657837,0.0,93.45281982421876,97.0,20482.865234375,-0.0,1732.0318603515625,1.0,283.1499938964844,284.70513916015625,290.5570068359375,291.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,26836.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688632965087891,1.0,0.0,0.0,3.14471173286438,3.1447296142578125,6.598648951694486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5595703125,0.0,981.2465209960938,1895.4371337890625,0.0,1374.22998046875,0.7765575051307678,1.0,0.0,3.0,1.0,0.0
12318840,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.953259527683258,0.3505387008190155,0.3157449960708618,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8835389614105225,0.2846574783325195,0.2703719437122345,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9959644675254822,0.4049834609031677,0.2832835614681244,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.9618718028068542,0.3598084449768066,0.3410481810569763,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.8493735790252686,0.2525268793106079,1.1391918659210205,285.44415283203125,285.34600830078125,292.4999389648437,287.56005859375,292.4996643066406,297.5674133300781,285.44512939453125,1.0,0.5090181231498718,1.0,1.0,0.0,1.0,-2.820958614349365,2.820952177047729,6.4020509853435215e-06,2.180659532546997,0.8980623483657837,0.8980623483657837,0.0,93.45281982421876,97.0,20482.865234375,-0.0,1732.0318603515625,1.0,283.1499938964844,284.70513916015625,290.5570068359375,291.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,26836.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688632965087891,1.0,0.0,0.0,3.14471173286438,3.1447296142578125,6.598648951694486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5595703125,0.0,981.2465209960938,1895.4371337890625,0.0,1374.22998046875,0.7765575051307678,1.0,0.0,3.0,1.0,0.0
12318900,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9586002826690674,0.350807636976242,0.3159384429454803,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8885466456413269,0.2851417064666748,0.2707801163196563,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.9990000128746032,0.4055807292461395,0.2831959426403045,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.9672792553901672,0.3604216575622558,0.341575026512146,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.8538437485694885,0.2528916001319885,1.14058518409729,285.4603881835937,285.3443298339844,292.5069580078125,287.5732421875,292.5066833496094,297.568115234375,285.461669921875,1.0,0.5092770457267761,1.0,1.0,0.0,1.0,-2.8239200115203857,2.82391357421875,6.4154246501857415e-06,2.1829147338867188,0.8990147709846497,0.8990147709846497,0.0,92.35881042480467,97.0,20483.103515625,-0.0,1731.266357421875,1.0,283.1499938964844,284.7227783203125,290.57012939453125,291.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,26163.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668554425239563,1.0,0.0,0.0,3.1084532737731934,3.108470678329468,6.447361329264822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.6708984375,0.0,947.33056640625,1895.4371337890625,0.0,1371.9815673828125,0.7702955007553101,1.0,0.0,3.0,1.0,0.0
12318960,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.9538751244544984,0.3510618805885315,0.3162172436714172,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.884640634059906,0.2856249511241913,0.2712819874286651,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.9967313408851624,0.4061474204063415,0.2840917408466339,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.9630771279335022,0.3610265552997589,0.3421950042247772,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.8502268195152283,0.2532482445240021,1.1424214839935305,285.474365234375,285.342529296875,292.51446533203125,287.5865783691406,292.5141906738281,297.5683898925781,285.4755554199219,1.0,0.5110472440719604,1.0,1.0,0.0,1.0,-2.8289453983306885,2.8289389610290527,6.438305263145594e-06,2.1868114471435547,0.9000521898269653,0.9000521898269653,0.0,93.72782135009766,115.0,20517.99609375,-0.0,1745.5230712890625,1.0,283.1499938964844,284.7361755371094,290.5841064453125,291.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,25756.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683317422866821,1.0,0.0,0.0,3.087900400161743,3.0879175662994385,6.362384397107235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.11279296875,0.0,928.2674560546876,1895.4371337890625,0.0,1370.3616943359375,0.7622928023338318,1.0,0.0,3.0,1.0,0.0
12319020,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.9246251583099364,0.3515143394470215,0.3169163465499878,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8612356185913086,0.2865858972072601,0.2724817097187042,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.9745762944221495,0.4071746468544006,0.285036563873291,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.935167908668518,0.3621918261051178,0.343597948551178,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8290095925331116,0.2539113163948059,1.146853804588318,285.50750732421875,285.3385314941406,292.5311279296875,287.6138610839844,292.5307922363281,297.5681457519531,285.5087890625,1.0,0.5178236365318298,1.0,1.0,0.0,1.0,-2.8393499851226807,2.839343547821045,6.485861831606599e-06,2.194904327392578,0.902564823627472,0.902564823627472,0.0,101.5624542236328,133.0,20568.3828125,-0.0,1799.49365234375,1.0,283.1499938964844,284.76971435546875,290.6129150390625,291.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,24675.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681122779846191,1.0,0.0,0.0,3.0311954021453857,3.031211853027344,6.130856604613655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.95263671875,0.0,877.1707763671875,1895.4371337890625,0.0,1368.765869140625,0.7540188431739807,1.0,0.0,3.0,1.0,0.0
12319080,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.9246251583099364,0.3515143394470215,0.3169163465499878,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8612356185913086,0.2865858972072601,0.2724817097187042,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.9745762944221495,0.4071746468544006,0.285036563873291,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.935167908668518,0.3621918261051178,0.343597948551178,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8290095925331116,0.2539113163948059,1.146853804588318,285.50750732421875,285.3385314941406,292.5311279296875,287.6138610839844,292.5307922363281,297.5681457519531,285.5087890625,1.0,0.5178236365318298,1.0,1.0,0.0,1.0,-2.8393499851226807,2.839343547821045,6.485861831606599e-06,2.194904327392578,0.902564823627472,0.902564823627472,0.0,101.5624542236328,133.0,20568.3828125,-0.0,1799.49365234375,1.0,283.1499938964844,284.76971435546875,290.6129150390625,291.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,24675.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681122779846191,1.0,0.0,0.0,3.0311954021453857,3.031211853027344,6.130856604613655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.95263671875,0.0,877.1707763671875,1895.4371337890625,0.0,1368.765869140625,0.7540188431739807,1.0,0.0,3.0,1.0,0.0
12319140,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8895592093467712,0.3518177270889282,0.3176670670509338,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8329517245292664,0.2875338494777679,0.2738410830497741,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9389066100120544,0.4080892205238342,0.2860386073589325,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8991045951843262,0.3632385730743408,0.3450791835784912,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.8013579845428467,0.254460722208023,1.1516587734222412,285.5236511230469,285.3340148925781,292.54998779296875,287.64190673828125,292.54962158203125,297.5664978027344,285.5244140625,1.0,0.5273541808128357,1.0,1.0,0.0,1.0,-2.8506460189819336,2.8506393432617188,6.537713488796726e-06,2.2037007808685303,0.9052284955978394,0.9052284955978394,0.0,113.74475860595705,151.0,20712.58203125,-0.0,1876.378662109375,1.0,283.1499938964844,284.7797241210937,290.6458435058594,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24597.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688877940177917,1.0,0.0,0.0,3.0357537269592285,3.0357701778411865,6.149310252112627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.037109375,0.0,880.1858520507812,1895.4371337890625,0.0,1374.4083251953125,0.7554575800895691,1.0,0.0,3.0,1.0,0.0
12319200,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8895592093467712,0.3518177270889282,0.3176670670509338,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8329517245292664,0.2875338494777679,0.2738410830497741,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9389066100120544,0.4080892205238342,0.2860386073589325,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8991045951843262,0.3632385730743408,0.3450791835784912,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.8013579845428467,0.254460722208023,1.1516587734222412,285.5236511230469,285.3340148925781,292.54998779296875,287.64190673828125,292.54962158203125,297.5664978027344,285.5244140625,1.0,0.5273541808128357,1.0,1.0,0.0,1.0,-2.8506460189819336,2.8506393432617188,6.537713488796726e-06,2.2037007808685303,0.9052284955978394,0.9052284955978394,0.0,113.74475860595705,151.0,20712.58203125,-0.0,1876.378662109375,1.0,283.1499938964844,284.7797241210937,290.6458435058594,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24597.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688877940177917,1.0,0.0,0.0,3.0357537269592285,3.0357701778411865,6.149310252112627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.037109375,0.0,880.1858520507812,1895.4371337890625,0.0,1374.4083251953125,0.7554575800895691,1.0,0.0,3.0,1.0,0.0
12319260,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.858404815196991,0.3519418835639953,0.3183579444885254,297.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8062163591384888,0.2884649932384491,0.2752907574176788,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9024354219436646,0.4088431298732757,0.2870102524757385,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8678726553916931,0.3641322255134582,0.3465249836444855,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7733821868896484,0.2548664808273315,1.1563366651535034,285.5297546386719,285.3291931152344,292.57000732421875,287.6665954589844,292.5696105957031,297.5633850097656,285.5301208496094,1.0,0.5383660793304443,1.0,1.0,0.0,1.0,-2.861747026443481,2.8617405891418457,6.5888707467820495e-06,2.212345123291016,0.9079711437225342,0.9079711437225342,0.0,128.59710693359375,169.0,20888.927734375,-0.0,1966.5750732421875,1.0,283.1499938964844,284.7774963378906,290.678466796875,292.0763854980469,293.1499938964844,293.1499938964844,283.1499938964844,24954.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712391972541809,1.0,0.0,0.0,3.0673365592956543,3.0673534870147705,6.277926445363846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.42724609375,0.0,906.9525756835938,1895.4371337890625,0.0,1391.593994140625,0.7633883357048035,1.0,0.0,3.0,1.0,0.0
12319320,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.858404815196991,0.3519418835639953,0.3183579444885254,297.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8062163591384888,0.2884649932384491,0.2752907574176788,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9024354219436646,0.4088431298732757,0.2870102524757385,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8678726553916931,0.3641322255134582,0.3465249836444855,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7733821868896484,0.2548664808273315,1.1563366651535034,285.5297546386719,285.3291931152344,292.57000732421875,287.6665954589844,292.5696105957031,297.5633850097656,285.5301208496094,1.0,0.5383660793304443,1.0,1.0,0.0,1.0,-2.861747026443481,2.8617405891418457,6.5888707467820495e-06,2.212345123291016,0.9079711437225342,0.9079711437225342,0.0,128.59710693359375,169.0,20888.927734375,-0.0,1966.5750732421875,1.0,283.1499938964844,284.7774963378906,290.678466796875,292.0763854980469,293.1499938964844,293.1499938964844,283.1499938964844,24954.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712391972541809,1.0,0.0,0.0,3.0673365592956543,3.0673534870147705,6.277926445363846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.42724609375,0.0,906.9525756835938,1895.4371337890625,0.0,1391.593994140625,0.7633883357048035,1.0,0.0,3.0,1.0,0.0
12319380,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.8344101309776306,0.3519089519977569,0.3189142048358917,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.7829420566558838,0.2893064320087433,0.2766676843166351,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.8758014440536499,0.4093956351280212,0.2878482639789581,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.8436402082443237,0.3648209273815155,0.3477863669395447,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7514683604240417,0.2551139891147613,1.1603471040725708,285.5277099609375,285.3247985839844,292.5884094238281,287.6829833984375,292.5880126953125,297.5593566894531,285.5277709960937,1.0,0.5491424798965454,1.0,1.0,0.0,1.0,-2.87141489982605,2.871408462524414,6.633564680669224e-06,2.2198636531829834,0.9104719161987304,0.9104719161987304,0.0,143.6995086669922,169.0,21059.5625,-0.0,2056.300048828125,1.0,283.1499938964844,284.76727294921875,290.701904296875,292.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,25557.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748322248458862,1.0,0.0,0.0,3.112987279891968,3.113004684448242,6.466183322118013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02685546875,0.0,947.122314453125,1895.4371337890625,0.0,1418.0782470703125,0.771708607673645,1.0,0.0,3.0,1.0,0.0
12319440,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8325234055519104,0.3519009053707123,0.3189586699008941,297.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.7810819745063782,0.2893789708614349,0.2767886221408844,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8736841082572937,0.4094384610652923,0.2879181802272796,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8417454361915588,0.3648757040500641,0.3478923738002777,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.7497547268867493,0.2551305592060089,1.1606796979904177,285.5277709960937,285.32440185546875,292.5899963378906,287.6841125488281,292.5896301269531,297.5589599609375,285.52783203125,1.0,0.5500950813293457,1.0,1.0,0.0,1.0,-2.872225284576416,2.872218608856201,6.637315436819336e-06,2.2204930782318115,0.9106945395469666,0.9106945395469666,0.0,145.0581817626953,157.0,21071.765625,-0.0,2064.302001953125,1.0,283.1499938964844,284.7668151855469,290.70343017578125,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,25588.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675178050994873,1.0,0.0,0.0,3.115644693374634,3.115662097930908,6.477227998402668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0029296875,0.0,949.468505859375,1895.4371337890625,0.0,1420.6412353515625,0.7753342390060425,1.0,0.0,3.0,1.0,0.0
12319500,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8274912238121033,0.3518322110176086,0.3190468847751617,297.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7763843536376953,0.2898300886154175,0.2773589193820953,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8681854605674744,0.4096855819225311,0.2882071137428283,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8368719220161438,0.3651983737945556,0.3483543694019317,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.7452824711799622,0.2552166581153869,1.1618106365203855,285.52215576171875,285.3219909667969,292.6000061035156,287.6903686523437,292.599609375,297.5565795898437,285.52178955078125,1.0,0.5522704124450684,1.0,1.0,0.0,1.0,-2.87528395652771,2.875277519226074,6.651633157161996e-06,2.222935438156128,0.9119977951049804,0.9119977951049804,0.0,148.8248748779297,157.0,21164.869140625,-0.0,2087.8662109375,1.0,283.1499938964844,284.75604248046875,290.71221923828125,292.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,26107.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774945855140686,1.0,0.0,0.0,3.151772737503052,3.1517906188964844,6.628314395129564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.19091796875,0.0,982.3804931640624,1895.4371337890625,0.0,1437.873779296875,0.7814281582832336,1.0,0.0,3.0,1.0,0.0
12319560,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8259801268577576,0.3517602682113647,0.3190234899520874,297.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7752981781959534,0.2902795672416687,0.2778261005878448,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8667004108428955,0.4099223017692566,0.2884057462215423,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8356066346168518,0.3655093908309936,0.3486942648887634,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7440313100814819,0.2552943527698517,1.1623769998550415,285.5184326171875,285.3196105957031,292.6099853515625,287.69500732421875,292.609619140625,297.5543212890625,285.51812744140625,1.0,0.5530665516853333,1.0,1.0,0.0,1.0,-2.877147436141968,2.877140760421753,6.660312465101015e-06,2.224400758743286,0.9133094549179076,0.9133094549179076,0.0,149.99600219726562,145.0,21226.37109375,-0.0,2096.733642578125,1.0,283.1499938964844,284.7492370605469,290.7177124023437,292.1426696777344,293.1499938964844,293.1499938964844,283.1499938964844,26400.404296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798179745674133,1.0,0.0,0.0,3.1740355491638184,3.17405366897583,6.72228452458512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4580078125,0.0,1002.8445434570312,1895.4371337890625,0.0,1455.266357421875,0.7896991968154907,1.0,0.0,3.0,1.0,0.0
12319620,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8291736245155334,0.3516188859939575,0.3188031911849975,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7794723510742188,0.2911757826805115,0.278573602437973,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8707672953605652,0.4103787839412689,0.2886539101600647,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8394088745117188,0.3661137521266937,0.3491699397563934,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.747170090675354,0.2554472684860229,1.1625975370407104,285.50390625,285.3147888183594,292.6300048828125,287.6997375488281,292.6296081542969,297.5501708984375,285.5034484863281,1.0,0.5515843033790588,1.0,1.0,0.0,1.0,-2.878918170928955,2.87891149520874,6.668556125077885e-06,2.2257885932922363,0.915756106376648,0.915756106376648,0.0,147.60305786132812,133.0,21357.509765625,-0.0,2087.9580078125,1.0,283.1499938964844,284.7274780273437,290.7216796875,292.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,27329.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842790246009827,1.0,0.0,0.0,3.2381632328033447,3.2381820678710938,6.996660317781789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.96044921875,0.0,1063.8765869140625,1895.4371337890625,0.0,1488.9635009765625,0.8054402470588684,1.0,0.0,3.0,1.0,0.0
12319680,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8291736245155334,0.3516188859939575,0.3188031911849975,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7794723510742188,0.2911757826805115,0.278573602437973,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8707672953605652,0.4103787839412689,0.2886539101600647,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8394088745117188,0.3661137521266937,0.3491699397563934,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.747170090675354,0.2554472684860229,1.1625975370407104,285.50390625,285.3147888183594,292.6300048828125,287.6997375488281,292.6296081542969,297.5501708984375,285.5034484863281,1.0,0.5515843033790588,1.0,1.0,0.0,1.0,-2.878918170928955,2.87891149520874,6.668556125077885e-06,2.2257885932922363,0.915756106376648,0.915756106376648,0.0,147.60305786132812,133.0,21357.509765625,-0.0,2087.9580078125,1.0,283.1499938964844,284.7274780273437,290.7216796875,292.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,27329.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842790246009827,1.0,0.0,0.0,3.2381632328033447,3.2381820678710938,6.996660317781789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.96044921875,0.0,1063.8765869140625,1895.4371337890625,0.0,1488.9635009765625,0.8054402470588684,1.0,0.0,3.0,1.0,0.0
12319740,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8382478952407837,0.3514842689037323,0.3184402883052826,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.7897084951400757,0.2920701205730438,0.279162049293518,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8815826773643494,0.4108208417892456,0.2887754440307617,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.849317729473114,0.3667055666446686,0.3494749963283539,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.7557759881019592,0.2556114792823791,1.1621105670928955,285.48651123046875,285.3099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.5465393066406,285.4859619140625,1.0,0.5474767088890076,1.0,1.0,0.0,1.0,-2.879117965698242,2.879111289978028,6.669456979579991e-06,2.2259321212768555,0.918014407157898,0.918014407157898,0.0,141.1703338623047,121.0,21471.0546875,-0.0,2056.707763671875,1.0,283.1499938964844,284.7038269042969,290.7182006835937,292.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,28332.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881870031356812,1.0,0.0,0.0,3.305248975753784,3.3052685260772705,7.289566497092892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.603515625,0.0,1130.423583984375,1895.4371337890625,0.0,1518.80322265625,0.8218901753425598,1.0,0.0,3.0,1.0,0.0
12319800,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8382478952407837,0.3514842689037323,0.3184402883052826,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.7897084951400757,0.2920701205730438,0.279162049293518,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.8815826773643494,0.4108208417892456,0.2887754440307617,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.849317729473114,0.3667055666446686,0.3494749963283539,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.7557759881019592,0.2556114792823791,1.1621105670928955,285.48651123046875,285.3099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.5465393066406,285.4859619140625,1.0,0.5474767088890076,1.0,1.0,0.0,1.0,-2.879117965698242,2.879111289978028,6.669456979579991e-06,2.2259321212768555,0.918014407157898,0.918014407157898,0.0,141.1703338623047,121.0,21471.0546875,-0.0,2056.707763671875,1.0,283.1499938964844,284.7038269042969,290.7182006835937,292.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,28332.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881870031356812,1.0,0.0,0.0,3.305248975753784,3.3052685260772705,7.289566497092892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.603515625,0.0,1130.423583984375,1895.4371337890625,0.0,1518.80322265625,0.8218901753425598,1.0,0.0,3.0,1.0,0.0
