time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.852236807346344,0.3513499498367309,0.3179939389228821,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8047788739204407,0.2929628491401672,0.2796590328216553,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.8978923559188843,0.4112467169761657,0.2888198792934418,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8644323945045471,0.3672852218151092,0.3496790826320648,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7690382599830627,0.2557885646820068,1.161255955696106,285.46746826171875,285.3052062988281,292.6700134277344,287.6927795410156,292.66961669921875,297.5433044433594,285.4668273925781,1.0,0.541835367679596,1.0,1.0,0.0,1.0,-2.878450870513916,2.878444194793701,6.666292847512523e-06,2.2253835201263428,0.9200710654258728,0.9200710654258728,0.0,132.42205810546875,109.0,21569.25390625,-0.0,2012.6533203125,1.0,283.1499938964844,284.67938232421875,290.7095031738281,292.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,29383.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915460824966431,1.0,0.0,0.0,3.373514175415039,3.3735344409942627,7.593786222059862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.10693359375,0.0,1201.01220703125,1895.4371337890625,0.0,1544.6854248046875,0.8386222720146179,1.0,0.0,3.0,1.0,0.0
12319920,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.852236807346344,0.3513499498367309,0.3179939389228821,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8047788739204407,0.2929628491401672,0.2796590328216553,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.8978923559188843,0.4112467169761657,0.2888198792934418,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8644323945045471,0.3672852218151092,0.3496790826320648,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7690382599830627,0.2557885646820068,1.161255955696106,285.46746826171875,285.3052062988281,292.6700134277344,287.6927795410156,292.66961669921875,297.5433044433594,285.4668273925781,1.0,0.541835367679596,1.0,1.0,0.0,1.0,-2.878450870513916,2.878444194793701,6.666292847512523e-06,2.2253835201263428,0.9200710654258728,0.9200710654258728,0.0,132.42205810546875,109.0,21569.25390625,-0.0,2012.6533203125,1.0,283.1499938964844,284.67938232421875,290.7095031738281,292.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,29383.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915460824966431,1.0,0.0,0.0,3.373514175415039,3.3735344409942627,7.593786222059862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.10693359375,0.0,1201.01220703125,1895.4371337890625,0.0,1544.6854248046875,0.8386222720146179,1.0,0.0,3.0,1.0,0.0
12319980,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8715164661407471,0.3512092530727386,0.3174946010112762,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8234043717384338,0.2938536703586578,0.2801030278205871,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.920846164226532,0.4116525650024414,0.2888132333755493,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8850104808807373,0.3678493499755859,0.3498181998729706,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7871065735816956,0.2559742033481598,1.1602020263671875,285.4474792480469,285.3004150390625,292.69000244140625,287.6820678710937,292.68963623046875,297.54034423828125,285.4468078613281,1.0,0.535281777381897,1.0,1.0,0.0,1.0,-2.877277135848999,2.877270460128784,6.660742656094953e-06,2.2244248390197754,0.92191880941391,0.92191880941391,0.0,122.3540267944336,97.0,21653.486328125,-0.0,1961.31591796875,1.0,283.1499938964844,284.6549072265625,290.6967163085937,292.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,30463.935546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944816708564758,1.0,0.0,0.0,3.441833734512329,3.441854953765869,7.904476433395757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.84375,0.0,1274.61181640625,1895.4371337890625,0.0,1567.478515625,0.8553673028945923,1.0,0.0,3.0,1.0,0.0
12320040,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8715164661407471,0.3512092530727386,0.3174946010112762,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8234043717384338,0.2938536703586578,0.2801030278205871,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.920846164226532,0.4116525650024414,0.2888132333755493,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8850104808807373,0.3678493499755859,0.3498181998729706,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7871065735816956,0.2559742033481598,1.1602020263671875,285.4474792480469,285.3004150390625,292.69000244140625,287.6820678710937,292.68963623046875,297.54034423828125,285.4468078613281,1.0,0.535281777381897,1.0,1.0,0.0,1.0,-2.877277135848999,2.877270460128784,6.660742656094953e-06,2.2244248390197754,0.92191880941391,0.92191880941391,0.0,122.3540267944336,97.0,21653.486328125,-0.0,1961.31591796875,1.0,283.1499938964844,284.6549072265625,290.6967163085937,292.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,30463.935546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944816708564758,1.0,0.0,0.0,3.441833734512329,3.441854953765869,7.904476433395757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.84375,0.0,1274.61181640625,1895.4371337890625,0.0,1567.478515625,0.8553673028945923,1.0,0.0,3.0,1.0,0.0
12320100,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.8834801912307739,0.3511346876621246,0.3172319233417511,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8341699242591858,0.2942981719970703,0.2803123891353607,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.935630977153778,0.4118467271327972,0.2887964248657226,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.897598385810852,0.3681243658065796,0.3498706817626953,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.798130452632904,0.2560685276985168,1.1596312522888184,285.4356689453125,285.2980041503906,292.70001220703125,287.6751403808594,292.6996154785156,297.5389709472656,285.4348449707031,1.0,0.5317805409431458,1.0,1.0,0.0,1.0,-2.876569986343384,2.876563310623169,6.657398444076534e-06,2.223846435546875,0.9227420687675476,0.9227420687675476,0.0,117.01272583007812,97.0,21700.66015625,-0.0,1933.9605712890625,1.0,283.1499938964844,284.640380859375,290.6891174316406,292.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,31151.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958432793617249,1.0,0.0,0.0,3.4835565090179443,3.4835782051086426,8.097277373053657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.33203125,0.0,1321.132080078125,1895.4371337890625,0.0,1578.1044921875,0.8627941012382507,1.0,0.0,3.0,1.0,0.0
12320160,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8972216844558716,0.3510578870773315,0.3169589638710022,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8465214371681213,0.2947420179843902,0.2805156707763672,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.9519320726394652,0.4120356738567352,0.2887697517871856,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9123679399490356,0.3683948516845703,0.3499113321304321,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8105083107948303,0.2561635076999664,1.1590317487716677,285.427001953125,285.29559326171875,292.7099914550781,287.667236328125,292.7096252441406,297.5376281738281,285.42633056640625,1.0,0.528168797492981,1.0,1.0,0.0,1.0,-2.875782489776612,2.8757758140563965,6.653673153778072e-06,2.2232015132904053,0.923554301261902,0.923554301261902,0.0,111.53359985351562,85.0,21724.751953125,-0.0,1905.8131103515625,1.0,283.1499938964844,284.6307678222656,290.6802673339844,292.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,31562.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971021294593811,1.0,0.0,0.0,3.509469985961914,3.5094919204711914,8.218193556785991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.98681640625,0.0,1350.447021484375,1895.4371337890625,0.0,1587.958984375,0.8719491958618164,1.0,0.0,3.0,1.0,0.0
12320220,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9340648651123048,0.3508933484554291,0.3163962066173553,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.878207802772522,0.2956275343894958,0.2809092402458191,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.9863198399543762,0.4123945832252502,0.2886973917484283,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.9515992999076844,0.3689194619655609,0.3499687314033508,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8386950492858887,0.2563524842262268,1.1577855348587036,285.4063720703125,285.2908020019531,292.7300109863281,287.64874267578125,292.7296142578125,297.5350341796875,285.4056701660156,1.0,0.520699679851532,1.0,1.0,0.0,1.0,-2.874063491821289,2.874056816101074,6.6455340856919065e-06,2.221789121627808,0.924977719783783,0.924977719783783,0.0,100.28561401367188,88.0,21784.259765625,-0.0,1847.915283203125,1.0,283.1499938964844,284.6071472167969,290.6605224609375,292.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,32673.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994747519493103,1.0,0.0,0.0,3.576088190078736,3.576111078262329,8.533157256351842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.6884765625,0.0,1428.0966796875,1895.4371337890625,0.0,1606.6102294921875,0.8882879018783569,1.0,0.0,3.0,1.0,0.0
12320280,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9340648651123048,0.3508933484554291,0.3163962066173553,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.878207802772522,0.2956275343894958,0.2809092402458191,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.9863198399543762,0.4123945832252502,0.2886973917484283,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.9515992999076844,0.3689194619655609,0.3499687314033508,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8386950492858887,0.2563524842262268,1.1577855348587036,285.4063720703125,285.2908020019531,292.7300109863281,287.64874267578125,292.7296142578125,297.5350341796875,285.4056701660156,1.0,0.520699679851532,1.0,1.0,0.0,1.0,-2.874063491821289,2.874056816101074,6.6455340856919065e-06,2.221789121627808,0.924977719783783,0.924977719783783,0.0,100.28561401367188,88.0,21784.259765625,-0.0,1847.915283203125,1.0,283.1499938964844,284.6071472167969,290.6605224609375,292.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,32673.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994747519493103,1.0,0.0,0.0,3.576088190078736,3.576111078262329,8.533157256351842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.6884765625,0.0,1428.0966796875,1895.4371337890625,0.0,1606.6102294921875,0.8882879018783569,1.0,0.0,3.0,1.0,0.0
12320340,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.9547746777534484,0.3506878912448883,0.3160377144813537,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8969489336013794,0.296507865190506,0.2815388739109039,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.4127981066703796,0.28706094622612,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.971554696559906,0.3694035708904266,0.3502382636070251,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.8547577857971191,0.2565189301967621,1.1576297283172607,285.3861999511719,285.2860107421875,292.75,287.6271057128906,292.7496337890625,297.5324401855469,285.3854064941406,1.0,0.5174990296363831,1.0,1.0,0.0,1.0,-2.8725297451019287,2.872523069381714,6.638226750510512e-06,2.2205066680908203,0.926200270652771,0.926200270652771,0.0,95.11943817138672,106.0,21835.546875,-0.0,1820.1885986328125,1.0,283.1499938964844,284.58447265625,290.63787841796875,292.1087646484375,293.1499938964844,293.1499938964844,283.04998779296875,33790.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701644778251648,1.0,0.0,0.0,3.641389846801758,3.6414132118225098,8.847644039633451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.22265625,0.0,1507.115966796875,1895.4371337890625,0.0,1623.757568359375,0.9033126831054688,1.0,0.0,3.0,1.0,0.0
12320400,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.9547746777534484,0.3506878912448883,0.3160377144813537,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8969489336013794,0.296507865190506,0.2815388739109039,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.4127981066703796,0.28706094622612,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.971554696559906,0.3694035708904266,0.3502382636070251,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.8547577857971191,0.2565189301967621,1.1576297283172607,285.3861999511719,285.2860107421875,292.75,287.6271057128906,292.7496337890625,297.5324401855469,285.3854064941406,1.0,0.5174990296363831,1.0,1.0,0.0,1.0,-2.8725297451019287,2.872523069381714,6.638226750510512e-06,2.2205066680908203,0.926200270652771,0.926200270652771,0.0,95.11943817138672,106.0,21835.546875,-0.0,1820.1885986328125,1.0,283.1499938964844,284.58447265625,290.63787841796875,292.1087646484375,293.1499938964844,293.1499938964844,283.04998779296875,33790.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701644778251648,1.0,0.0,0.0,3.641389846801758,3.6414132118225098,8.847644039633451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.22265625,0.0,1507.115966796875,1895.4371337890625,0.0,1623.757568359375,0.9033126831054688,1.0,0.0,3.0,1.0,0.0
12320460,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.9382187724113464,0.3501031398773193,0.3157714605331421,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8839489221572876,0.2973607778549194,0.2825039327144623,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9903207421302797,0.4128568768501282,0.2891065180301666,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9569195508956908,0.3695948421955108,0.350663274526596,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.8424172401428223,0.2564626336097717,1.1584477424621582,285.3080139160156,285.2811889648437,292.7699890136719,287.6028137207031,292.7696228027344,297.5265808105469,285.3070373535156,1.0,0.5212259292602539,1.0,1.0,0.0,1.0,-2.8770229816436768,2.877016305923462,6.658967777184444e-06,2.223961114883423,0.925960898399353,0.925960898399353,0.0,99.18346405029295,124.0,22198.884765625,-0.0,1847.4296875,1.0,283.0526123046875,284.49090576171875,290.6373596191406,292.1398620605469,293.1499938964844,293.1499938964844,282.75,34778.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099961042404175,1.0,0.0,0.0,3.693878412246704,3.693902730941773,9.104550713345816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.34326171875,0.0,1573.283935546875,1895.4371337890625,0.0,1690.515869140625,0.9141692519187928,1.0,0.0,3.0,1.0,0.0
12320520,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.9382187724113464,0.3501031398773193,0.3157714605331421,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8839489221572876,0.2973607778549194,0.2825039327144623,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9903207421302797,0.4128568768501282,0.2891065180301666,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9569195508956908,0.3695948421955108,0.350663274526596,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.8424172401428223,0.2564626336097717,1.1584477424621582,285.3080139160156,285.2811889648437,292.7699890136719,287.6028137207031,292.7696228027344,297.5265808105469,285.3070373535156,1.0,0.5212259292602539,1.0,1.0,0.0,1.0,-2.8770229816436768,2.877016305923462,6.658967777184444e-06,2.223961114883423,0.925960898399353,0.925960898399353,0.0,99.18346405029295,124.0,22198.884765625,-0.0,1847.4296875,1.0,283.0526123046875,284.49090576171875,290.6373596191406,292.1398620605469,293.1499938964844,293.1499938964844,282.75,34778.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099961042404175,1.0,0.0,0.0,3.693878412246704,3.693902730941773,9.104550713345816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.34326171875,0.0,1573.283935546875,1895.4371337890625,0.0,1690.515869140625,0.9141692519187928,1.0,0.0,3.0,1.0,0.0
12320580,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8999016880989075,0.3485225737094879,0.3150187134742737,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8536534905433655,0.298139214515686,0.283681571483612,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9571008086204528,0.411748468875885,0.2888301610946655,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9183488488197328,0.3689817786216736,0.3507335484027862,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8142184019088745,0.2557637393474579,1.1581897735595703,285.1069641113281,285.2763977050781,292.7900085449219,287.5764465332031,292.78961181640625,297.5144348144531,285.1050720214844,1.0,0.5283224582672119,1.0,1.0,0.0,1.0,-2.877305030822754,2.877298355102539,6.659831342403777e-06,2.2239816188812256,0.9220921397209167,0.9220921397209167,0.0,109.91688537597656,142.0,23125.474609375,-0.0,1900.3341064453125,1.0,282.7576599121094,284.2488098144531,290.6635437011719,292.2482604980469,293.1499938964844,293.1499938964844,282.45001220703125,35446.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317696213722229,1.0,0.0,0.0,3.715721607208252,3.7157461643218994,9.212545251102712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.77880859375,0.0,1603.306884765625,1895.4371337890625,0.0,1869.920166015625,0.9195499420166016,1.0,0.0,3.0,1.0,0.0
12320640,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8999016880989075,0.3485225737094879,0.3150187134742737,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8536534905433655,0.298139214515686,0.283681571483612,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9571008086204528,0.411748468875885,0.2888301610946655,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9183488488197328,0.3689817786216736,0.3507335484027862,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8142184019088745,0.2557637393474579,1.1581897735595703,285.1069641113281,285.2763977050781,292.7900085449219,287.5764465332031,292.78961181640625,297.5144348144531,285.1050720214844,1.0,0.5283224582672119,1.0,1.0,0.0,1.0,-2.877305030822754,2.877298355102539,6.659831342403777e-06,2.2239816188812256,0.9220921397209167,0.9220921397209167,0.0,109.91688537597656,142.0,23125.474609375,-0.0,1900.3341064453125,1.0,282.7576599121094,284.2488098144531,290.6635437011719,292.2482604980469,293.1499938964844,293.1499938964844,282.45001220703125,35446.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317696213722229,1.0,0.0,0.0,3.715721607208252,3.7157461643218994,9.212545251102712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.77880859375,0.0,1603.306884765625,1895.4371337890625,0.0,1869.920166015625,0.9195499420166016,1.0,0.0,3.0,1.0,0.0
12320700,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8811812400817871,0.3474471271038055,0.3144244849681854,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.838198721408844,0.2985010147094726,0.2843067646026611,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9357590675354004,0.4109212756156921,0.2885380089282989,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8985999226570129,0.3684104681015014,0.3505695462226867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7979211211204529,0.2551857233047485,1.15729820728302,284.9608764648437,285.27398681640625,292.79998779296875,287.5625915527344,292.79962158203125,297.5066223144531,284.95172119140625,1.0,0.5325472950935364,1.0,1.0,0.0,1.0,-2.8757243156433105,2.875717639923096,6.652407591900555e-06,2.222711563110352,0.9186148643493652,0.9186148643493652,0.0,116.80159759521484,142.0,24045.86328125,-0.0,1931.5521240234373,1.0,282.4994812011719,284.0634155273437,290.6876220703125,292.3757629394531,293.1499938964844,293.1499938964844,282.45001220703125,35730.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746179461479187,1.0,0.0,0.0,3.719271421432495,3.719295978546143,9.230155910699978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.51123046875,0.0,1609.558349609375,1895.4371337890625,0.0,1992.490478515625,0.9205163717269896,1.0,0.0,3.0,1.0,0.0
12320760,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8631801605224609,0.346211701631546,0.3136369287967682,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8235554695129395,0.2988451719284057,0.2849422693252563,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9141541719436646,0.4099293053150177,0.2881004214286804,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8803827166557312,0.3676768839359283,0.3502285182476043,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7816331386566162,0.2544645667076111,1.1557337045669556,284.9069519042969,285.2716064453125,292.8099975585937,287.5484313964844,292.80963134765625,297.4977111816406,284.9051208496094,1.0,0.5370141267776489,1.0,1.0,0.0,1.0,-2.8727269172668457,2.872720241546631,6.638426839344902e-06,2.2203409671783447,0.9156221151351928,0.9156221151351928,0.0,124.42059326171876,160.0,24108.421875,-0.0,1964.023681640625,1.0,282.45758056640625,284.0106506347656,290.6424560546875,292.2969055175781,293.1499938964844,293.1499938964844,282.1499938964844,35962.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544369101524353,1.0,0.0,0.0,3.7181973457336426,3.718222141265869,9.2248257033134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.24072265625,0.0,1610.086181640625,1895.4371337890625,0.0,2063.958251953125,0.9204695820808412,1.0,0.0,3.0,1.0,0.0
12320820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8324466943740845,0.3435197472572326,0.3119339048862457,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.796083927154541,0.2994978129863739,0.2862305343151092,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8793695569038391,0.4076971709728241,0.2871037721633911,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8487874269485474,0.3659391403198242,0.3493473827838897,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7531858682632446,0.2527676522731781,1.1516884565353394,284.7088317871094,285.2668151855469,292.8299865722656,287.51934814453125,292.8296203613281,297.4788818359375,284.7070617675781,1.0,0.5464114546775818,1.0,1.0,0.0,1.0,-2.8651115894317627,2.865105152130127,6.602970188396284e-06,2.2143170833587646,0.9065845608711244,0.9065845608711244,0.0,140.8694305419922,148.0,25038.3828125,-0.0,2032.001708984375,1.0,282.1577453613281,283.7763977050781,290.6009521484375,292.3147277832031,293.1499938964844,293.1499938964844,281.8500061035156,36396.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741895914077759,1.0,0.0,0.0,3.70446252822876,3.7044870853424072,9.156798910225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.099609375,0.0,1597.62158203125,1895.4371337890625,0.0,2238.1318359375,0.9176937937736512,1.0,0.0,3.0,1.0,0.0
12320880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8324466943740845,0.3435197472572326,0.3119339048862457,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.796083927154541,0.2994978129863739,0.2862305343151092,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8793695569038391,0.4076971709728241,0.2871037721633911,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8487874269485474,0.3659391403198242,0.3493473827838897,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7531858682632446,0.2527676522731781,1.1516884565353394,284.7088317871094,285.2668151855469,292.8299865722656,287.51934814453125,292.8296203613281,297.4788818359375,284.7070617675781,1.0,0.5464114546775818,1.0,1.0,0.0,1.0,-2.8651115894317627,2.865105152130127,6.602970188396284e-06,2.2143170833587646,0.9065845608711244,0.9065845608711244,0.0,140.8694305419922,148.0,25038.3828125,-0.0,2032.001708984375,1.0,282.1577453613281,283.7763977050781,290.6009521484375,292.3147277832031,293.1499938964844,293.1499938964844,281.8500061035156,36396.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741895914077759,1.0,0.0,0.0,3.70446252822876,3.7044870853424072,9.156798910225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.099609375,0.0,1597.62158203125,1895.4371337890625,0.0,2238.1318359375,0.9176937937736512,1.0,0.0,3.0,1.0,0.0
12320940,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.8224190473556519,0.3406323492527008,0.3095968067646026,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.788299560546875,0.3001121878623962,0.2870400846004486,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.8685218691825867,0.4052213728427887,0.2855843603610992,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.8391152620315552,0.3639371991157532,0.3477387130260467,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.7441297173500061,0.2508265376091003,1.1442813873291016,284.51104736328125,285.2619934082031,292.8500061035156,287.4896850585937,292.849609375,297.4600524902344,284.5092468261719,1.0,0.5469875335693359,1.0,1.0,0.0,1.0,-2.850620985031128,2.850614547729492,6.536129149026237e-06,2.2030189037323,0.8949804902076721,0.8949804902076721,0.0,145.9287567138672,136.0,25890.189453125,-0.0,2032.7684326171875,1.0,281.85791015625,283.5445251464844,290.5570373535156,292.322509765625,293.1499938964844,293.1499938964844,282.1499938964844,36798.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790878415107727,1.0,0.0,0.0,3.675757169723511,3.675781488418579,9.015439559334482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.48291015625,0.0,1568.033935546875,1895.4371337890625,0.0,2388.33837890625,0.9115484356880188,1.0,0.0,3.0,1.0,0.0
12321000,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.8224190473556519,0.3406323492527008,0.3095968067646026,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.788299560546875,0.3001121878623962,0.2870400846004486,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.8685218691825867,0.4052213728427887,0.2855843603610992,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.8391152620315552,0.3639371991157532,0.3477387130260467,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.7441297173500061,0.2508265376091003,1.1442813873291016,284.51104736328125,285.2619934082031,292.8500061035156,287.4896850585937,292.849609375,297.4600524902344,284.5092468261719,1.0,0.5469875335693359,1.0,1.0,0.0,1.0,-2.850620985031128,2.850614547729492,6.536129149026237e-06,2.2030189037323,0.8949804902076721,0.8949804902076721,0.0,145.9287567138672,136.0,25890.189453125,-0.0,2032.7684326171875,1.0,281.85791015625,283.5445251464844,290.5570373535156,292.322509765625,293.1499938964844,293.1499938964844,282.1499938964844,36798.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790878415107727,1.0,0.0,0.0,3.675757169723511,3.675781488418579,9.015439559334482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.48291015625,0.0,1568.033935546875,1895.4371337890625,0.0,2388.33837890625,0.9115484356880188,1.0,0.0,3.0,1.0,0.0
12321060,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8246161937713623,0.3394263386726379,0.3079118430614471,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7926041483879089,0.3008159399032593,0.2875709235668182,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8714979290962219,0.4042970836162567,0.2844913005828857,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8418707847595215,0.3631407022476196,0.3464793860912323,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7460557222366333,0.2497740983963012,1.1376137733459473,284.6763610839844,285.2572021484375,292.8699951171875,287.4599914550781,292.86962890625,297.45263671875,284.67755126953125,1.0,0.543337345123291,1.0,1.0,0.0,1.0,-2.8383820056915283,2.8383755683898926,6.479389412561432e-06,2.193227529525757,0.8886048197746277,0.8886048197746277,0.0,142.9036407470703,124.0,24680.521484375,-0.0,1998.0687255859373,1.0,282.1422424316406,283.7577514648437,290.3801574707031,292.00994873046875,293.1499938964844,293.1499938964844,282.45001220703125,36803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699066996574402,1.0,0.0,0.0,3.645090818405152,3.6451148986816406,8.86563782387384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.7548828125,0.0,1533.7205810546875,1895.4371337890625,0.0,2200.009765625,0.9047383069992064,1.0,0.0,3.0,1.0,0.0
12321120,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8246161937713623,0.3394263386726379,0.3079118430614471,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7926041483879089,0.3008159399032593,0.2875709235668182,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8714979290962219,0.4042970836162567,0.2844913005828857,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8418707847595215,0.3631407022476196,0.3464793860912323,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7460557222366333,0.2497740983963012,1.1376137733459473,284.6763610839844,285.2572021484375,292.8699951171875,287.4599914550781,292.86962890625,297.45263671875,284.67755126953125,1.0,0.543337345123291,1.0,1.0,0.0,1.0,-2.8383820056915283,2.8383755683898926,6.479389412561432e-06,2.193227529525757,0.8886048197746277,0.8886048197746277,0.0,142.9036407470703,124.0,24680.521484375,-0.0,1998.0687255859373,1.0,282.1422424316406,283.7577514648437,290.3801574707031,292.00994873046875,293.1499938964844,293.1499938964844,282.45001220703125,36803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699066996574402,1.0,0.0,0.0,3.645090818405152,3.6451148986816406,8.86563782387384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.7548828125,0.0,1533.7205810546875,1895.4371337890625,0.0,2200.009765625,0.9047383069992064,1.0,0.0,3.0,1.0,0.0
12321180,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8362053036689758,0.3397071063518524,0.3076042234897613,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8055805563926697,0.3016355037689209,0.2880087196826935,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8851286768913269,0.4048847258090973,0.2844541668891907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542649745941162,0.3636482656002044,0.3463854193687439,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7566235065460205,0.249815359711647,1.135237216949463,284.8653564453125,285.2524108886719,292.8900146484375,287.4307861328125,292.8896179199219,297.4566650390625,284.866943359375,1.0,0.5378559827804565,1.0,1.0,0.0,1.0,-2.8355166912078857,2.83551025390625,6.46568150841631e-06,2.1907267570495605,0.8850169777870178,0.8850169777870178,0.0,134.9381866455078,112.0,23584.375,-0.0,1954.898193359375,1.0,282.4416198730469,283.9941711425781,290.3046569824219,291.8363342285156,293.1499938964844,293.1499938964844,282.75,36660.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74006587266922,1.0,0.0,0.0,3.6197662353515625,3.6197900772094727,8.742876502765284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.19140625,0.0,1504.6888427734375,1895.4371337890625,0.0,1940.14208984375,0.8989994525909424,1.0,0.0,3.0,1.0,0.0
12321240,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8362053036689758,0.3397071063518524,0.3076042234897613,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8055805563926697,0.3016355037689209,0.2880087196826935,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8851286768913269,0.4048847258090973,0.2844541668891907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542649745941162,0.3636482656002044,0.3463854193687439,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7566235065460205,0.249815359711647,1.135237216949463,284.8653564453125,285.2524108886719,292.8900146484375,287.4307861328125,292.8896179199219,297.4566650390625,284.866943359375,1.0,0.5378559827804565,1.0,1.0,0.0,1.0,-2.8355166912078857,2.83551025390625,6.46568150841631e-06,2.1907267570495605,0.8850169777870178,0.8850169777870178,0.0,134.9381866455078,112.0,23584.375,-0.0,1954.898193359375,1.0,282.4416198730469,283.9941711425781,290.3046569824219,291.8363342285156,293.1499938964844,293.1499938964844,282.75,36660.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74006587266922,1.0,0.0,0.0,3.6197662353515625,3.6197900772094727,8.742876502765284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.19140625,0.0,1504.6888427734375,1895.4371337890625,0.0,1940.14208984375,0.8989994525909424,1.0,0.0,3.0,1.0,0.0
12321300,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8445883393287659,0.3401360809803009,0.3076902627944946,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8141515254974365,0.302075445652008,0.2882160246372223,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8948976397514343,0.405493676662445,0.2846423685550689,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8632826209068298,0.3641963899135589,0.3465961515903473,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7644615173339844,0.2501102685928345,1.1351686716079712,285.0111694335937,285.25,292.8999938964844,287.4165344238281,292.8996276855469,297.4611511230469,285.0206604003906,1.0,0.5347910523414612,1.0,1.0,0.0,1.0,-2.836263656616211,2.836257219314575,6.468815172411269e-06,2.191180229187012,0.8848545551300049,0.8848545551300049,0.0,129.99578857421875,112.0,22744.912109375,-0.0,1932.2003173828125,1.0,282.6977844238281,284.18377685546875,290.2608947753906,291.6908569335937,293.1499938964844,293.1499938964844,282.75,36536.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230269908905029,1.0,0.0,0.0,3.609999656677246,3.610023498535156,8.695761266608315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.958984375,0.0,1493.0899658203125,1895.4371337890625,0.0,1796.9984130859375,0.8967758417129517,1.0,0.0,3.0,1.0,0.0
12321360,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8550516366958618,0.3407450914382934,0.3079929947853088,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8239470720291138,0.3025341928005218,0.2884241640567779,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9069268703460692,0.4062956571578979,0.2850038409233093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8744762539863586,0.364924669265747,0.3470126092433929,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7742563486099243,0.2505739629268646,1.1359432935714722,285.0648193359375,285.2475891113281,292.9100036621094,287.402587890625,292.9096069335937,297.4671630859375,285.06646728515625,1.0,0.531647264957428,1.0,1.0,0.0,1.0,-2.838741064071656,2.8387346267700195,6.479855983343441e-06,2.192974090576172,0.8842454552650452,0.8842454552650452,0.0,124.57454681396484,100.0,22651.841796875,-0.0,1909.936279296875,1.0,282.74151611328125,284.2407531738281,290.28668212890625,291.7493896484375,293.1499938964844,293.1499938964844,283.04998779296875,36427.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129979729652405,1.0,0.0,0.0,3.603041648864746,3.603065252304077,8.662272534820659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.742431640625,0.0,1484.70458984375,1895.4371337890625,0.0,1714.8013916015625,0.8951102495193481,1.0,0.0,3.0,1.0,0.0
12321420,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.882188081741333,0.3423349559307098,0.3088409900665283,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8481218814849854,0.3034935891628265,0.2888461053371429,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.9401714205741882,0.4082988202571869,0.2859431207180023,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.9030281901359558,0.3667584061622619,0.3481369614601135,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7993574142456055,0.2518627941608429,1.1389005184173584,285.2912902832031,285.2427978515625,292.92999267578125,287.3760070800781,292.9296264648437,297.481689453125,285.2935791015625,1.0,0.5252425670623779,1.0,1.0,0.0,1.0,-2.8462975025177,2.8462910652160645,6.513899279525504e-06,2.1985859870910645,0.8867295980453491,0.8867295980453491,0.0,113.03565216064452,88.0,21980.6015625,-0.0,1866.030029296875,1.0,283.0412902832031,284.4975891113281,290.2881774902344,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,36122.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691848874092102,1.0,0.0,0.0,3.5974528789520264,3.5974764823913574,8.635421409053379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.82373046875,0.0,1476.3916015625,1895.4371337890625,0.0,1547.0289306640625,0.8916535377502441,1.0,0.0,3.0,1.0,0.0
12321480,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.882188081741333,0.3423349559307098,0.3088409900665283,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8481218814849854,0.3034935891628265,0.2888461053371429,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.9401714205741882,0.4082988202571869,0.2859431207180023,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.9030281901359558,0.3667584061622619,0.3481369614601135,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7993574142456055,0.2518627941608429,1.1389005184173584,285.2912902832031,285.2427978515625,292.92999267578125,287.3760070800781,292.9296264648437,297.481689453125,285.2935791015625,1.0,0.5252425670623779,1.0,1.0,0.0,1.0,-2.8462975025177,2.8462910652160645,6.513899279525504e-06,2.1985859870910645,0.8867295980453491,0.8867295980453491,0.0,113.03565216064452,88.0,21980.6015625,-0.0,1866.030029296875,1.0,283.0412902832031,284.4975891113281,290.2881774902344,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,36122.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691848874092102,1.0,0.0,0.0,3.5974528789520264,3.5974764823913574,8.635421409053379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.82373046875,0.0,1476.3916015625,1895.4371337890625,0.0,1547.0289306640625,0.8916535377502441,1.0,0.0,3.0,1.0,0.0
12321540,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9198504686355592,0.3437626361846924,0.3097609579563141,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8815367221832275,0.3044637143611908,0.2892796397209167,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9794438481330872,0.4102000594139099,0.2869748771190643,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.944627046585083,0.3685767948627472,0.34942626953125,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8305639624595642,0.2532368004322052,1.1428810358047483,285.39013671875,285.2380065917969,292.95001220703125,287.3515319824219,292.9496154785156,297.4949035644531,285.3912658691406,1.0,0.5188189744949341,1.0,1.0,0.0,1.0,-2.855499505996704,2.8554930686950684,6.555747859238181e-06,2.2055418491363525,0.8896022439002991,0.8896022439002991,0.0,101.1772918701172,76.0,21839.462890625,-0.0,1822.9107666015625,1.0,283.1469116210937,284.6026916503906,290.3406066894531,291.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,35545.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689301073551178,1.0,0.0,0.0,3.581142902374268,3.5811662673950195,8.557296951039461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.89404296875,0.0,1454.566162109375,1895.4371337890625,0.0,1527.363525390625,0.8862308859825134,1.0,0.0,3.0,1.0,0.0
12321600,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9198504686355592,0.3437626361846924,0.3097609579563141,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8815367221832275,0.3044637143611908,0.2892796397209167,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9794438481330872,0.4102000594139099,0.2869748771190643,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.944627046585083,0.3685767948627472,0.34942626953125,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8305639624595642,0.2532368004322052,1.1428810358047483,285.39013671875,285.2380065917969,292.95001220703125,287.3515319824219,292.9496154785156,297.4949035644531,285.3912658691406,1.0,0.5188189744949341,1.0,1.0,0.0,1.0,-2.855499505996704,2.8554930686950684,6.555747859238181e-06,2.2055418491363525,0.8896022439002991,0.8896022439002991,0.0,101.1772918701172,76.0,21839.462890625,-0.0,1822.9107666015625,1.0,283.1469116210937,284.6026916503906,290.3406066894531,291.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,35545.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689301073551178,1.0,0.0,0.0,3.581142902374268,3.5811662673950195,8.557296951039461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.89404296875,0.0,1454.566162109375,1895.4371337890625,0.0,1527.363525390625,0.8862308859825134,1.0,0.0,3.0,1.0,0.0
12321660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9607101678848268,0.3445296287536621,0.3102540373802185,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9182097315788268,0.3053969144821167,0.2897913753986358,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9990000128746032,0.4122648537158966,0.2769586443901062,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.982469379901886,0.3698967397212982,0.3504313230514526,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.8621054887771606,0.2542704641819,1.1462103128433228,285.40673828125,285.2331848144531,292.9700012207031,287.3297119140625,292.9696044921875,297.5046081542969,285.4065856933594,1.0,0.5115646719932556,1.0,1.0,0.0,1.0,-2.849977731704712,2.849971294403076,6.530855898745358e-06,2.2014739513397217,0.8921037316322327,0.8921037316322327,0.0,91.37933349609376,94.0,21828.15234375,-0.0,1766.558349609375,1.0,283.14990234375,284.618896484375,290.3674621582031,291.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,34742.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979458332061768,1.0,0.0,0.0,3.551640272140503,3.5516631603240967,8.416882337769493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87353515625,0.0,1417.3092041015625,1895.4371337890625,0.0,1594.579833984375,0.878498375415802,1.0,0.0,3.0,1.0,0.0
