time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9607101678848268,0.3445296287536621,0.3102540373802185,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9182097315788268,0.3053969144821167,0.2897913753986358,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9990000128746032,0.4122648537158966,0.2769586443901062,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.982469379901886,0.3698967397212982,0.3504313230514526,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.8621054887771606,0.2542704641819,1.1462103128433228,285.40673828125,285.2331848144531,292.9700012207031,287.3297119140625,292.9696044921875,297.5046081542969,285.4065856933594,1.0,0.5115646719932556,1.0,1.0,0.0,1.0,-2.849977731704712,2.849971294403076,6.530855898745358e-06,2.2014739513397217,0.8921037316322327,0.8921037316322327,0.0,91.37933349609376,94.0,21828.15234375,-0.0,1766.558349609375,1.0,283.14990234375,284.618896484375,290.3674621582031,291.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,34742.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979458332061768,1.0,0.0,0.0,3.551640272140503,3.5516631603240967,8.416882337769493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87353515625,0.0,1417.3092041015625,1895.4371337890625,0.0,1594.579833984375,0.878498375415802,1.0,0.0,3.0,1.0,0.0
12321780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.9620969891548156,0.3448933362960815,0.3106244504451751,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.920297920703888,0.3062982857227325,0.2906360924243927,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.9990000128746032,0.4167942106723785,0.27613565325737,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.98407781124115,0.3708596229553222,0.3513818681240082,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8638350963592529,0.2550198435783386,1.149735927581787,285.4212951660156,285.2283935546875,292.989990234375,287.3111572265625,292.9896240234375,297.5126647949219,285.4221496582031,1.0,0.5131704807281494,1.0,1.0,0.0,1.0,-2.855718851089477,2.855712413787842,6.5556305344216526e-06,2.205204725265503,0.8947935700416565,0.8947935700416565,0.0,91.33879852294922,112.0,21867.265625,-0.0,1775.3502197265625,1.0,283.1499938964844,284.6354675292969,290.3450012207031,291.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,33824.98828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051782608032227,1.0,0.0,0.0,3.5158379077911377,3.515860319137573,8.248044309766556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.07421875,0.0,1373.2906494140625,1895.4371337890625,0.0,1651.8564453125,0.8692583441734314,1.0,0.0,3.0,1.0,0.0
12321840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.9620969891548156,0.3448933362960815,0.3106244504451751,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.920297920703888,0.3062982857227325,0.2906360924243927,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.9990000128746032,0.4167942106723785,0.27613565325737,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.98407781124115,0.3708596229553222,0.3513818681240082,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8638350963592529,0.2550198435783386,1.149735927581787,285.4212951660156,285.2283935546875,292.989990234375,287.3111572265625,292.9896240234375,297.5126647949219,285.4221496582031,1.0,0.5131704807281494,1.0,1.0,0.0,1.0,-2.855718851089477,2.855712413787842,6.5556305344216526e-06,2.205204725265503,0.8947935700416565,0.8947935700416565,0.0,91.33879852294922,112.0,21867.265625,-0.0,1775.3502197265625,1.0,283.1499938964844,284.6354675292969,290.3450012207031,291.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,33824.98828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051782608032227,1.0,0.0,0.0,3.5158379077911377,3.515860319137573,8.248044309766556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.07421875,0.0,1373.2906494140625,1895.4371337890625,0.0,1651.8564453125,0.8692583441734314,1.0,0.0,3.0,1.0,0.0
12321900,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.9544995427131652,0.3450320959091186,0.3108208477497101,297.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.91278737783432,0.3067427575588226,0.2911248803138733,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9990000128746032,0.4178179204463959,0.282593160867691,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9777941703796388,0.3712883293628692,0.3518654406070709,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.857718288898468,0.255337655544281,1.1515530347824097,285.4360046386719,285.2260131835937,293.0,287.3032531738281,292.9996337890625,297.51336669921875,285.4372863769531,1.0,0.5163357257843018,1.0,1.0,0.0,1.0,-2.8670597076416016,2.867053270339966,6.607424893445568e-06,2.2137930393218994,0.8963637351989746,0.8963637351989746,0.0,93.52859497070312,112.0,21932.0078125,-0.0,1803.7822265625,1.0,283.1499938964844,284.6507568359375,290.32958984375,291.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,33186.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074400186538696,1.0,0.0,0.0,3.4889891147613525,3.48901104927063,8.122552799250116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.70458984375,0.0,1341.183349609375,1895.4371337890625,0.0,1669.9556884765625,0.8652400374412537,1.0,0.0,3.0,1.0,0.0
12321960,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9423856139183044,0.3451575338840484,0.3110457956790924,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9018832445144652,0.3071842789649963,0.2916531264781952,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.9990000128746032,0.4174660444259643,0.2919753491878509,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.9673576951026917,0.3716983199119568,0.3523716926574707,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.8484417796134949,0.2556342482566833,1.1534582376480105,285.44976806640625,285.2236022949219,293.010009765625,287.2963562011719,293.0096130371094,297.5108337402344,285.4510498046875,1.0,0.5207204818725586,1.0,1.0,0.0,1.0,-2.881894111633301,2.881887435913086,6.675823897239752e-06,2.225179433822632,0.898033618927002,0.898033618927002,0.0,96.9426040649414,130.0,22035.208984375,-0.0,1844.14501953125,1.0,283.1499938964844,284.6631774902344,290.3165588378906,291.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,32826.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091359496116638,1.0,0.0,0.0,3.4769482612609863,3.476970195770264,8.066585905908141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.3330078125,0.0,1326.4117431640625,1895.4371337890625,0.0,1683.5848388671875,0.859245240688324,1.0,0.0,3.0,1.0,0.0
12322020,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8945193886756897,0.3452589213848114,0.3116971850395202,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.8608168363571167,0.3080495595932007,0.2930166721343994,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.9582005739212036,0.4160358607769012,0.2917624115943908,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.9187976717948914,0.3723749816417694,0.3535953462123871,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8124327659606934,0.2560769021511078,1.1582403182983398,285.4736633300781,285.21881103515625,293.0299987792969,287.2859191894531,293.0296325683594,297.50701904296875,285.4751892089844,1.0,0.5302971005439758,1.0,1.0,0.0,1.0,-2.8868510723114014,2.8868443965911865,6.70572489980259e-06,2.232085466384888,0.9016456604003906,0.9016456604003906,0.0,111.07806396484376,148.0,22100.478515625,-0.0,1924.5972900390625,1.0,283.1499938964844,284.6866455078125,290.2970275878906,291.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,31793.296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711307942867279,1.0,0.0,0.0,3.436410665512085,3.436431884765625,7.879586405579175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.07861328125,0.0,1278.6363525390625,1895.4371337890625,0.0,1701.1107177734375,0.8548111915588379,1.0,0.0,3.0,1.0,0.0
12322080,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8945193886756897,0.3452589213848114,0.3116971850395202,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.8608168363571167,0.3080495595932007,0.2930166721343994,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.9582005739212036,0.4160358607769012,0.2917624115943908,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.9187976717948914,0.3723749816417694,0.3535953462123871,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8124327659606934,0.2560769021511078,1.1582403182983398,285.4736633300781,285.21881103515625,293.0299987792969,287.2859191894531,293.0296325683594,297.50701904296875,285.4751892089844,1.0,0.5302971005439758,1.0,1.0,0.0,1.0,-2.8868510723114014,2.8868443965911865,6.70572489980259e-06,2.232085466384888,0.9016456604003906,0.9016456604003906,0.0,111.07806396484376,148.0,22100.478515625,-0.0,1924.5972900390625,1.0,283.1499938964844,284.6866455078125,290.2970275878906,291.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,31793.296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711307942867279,1.0,0.0,0.0,3.436410665512085,3.436431884765625,7.879586405579175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.07861328125,0.0,1278.6363525390625,1895.4371337890625,0.0,1701.1107177734375,0.8548111915588379,1.0,0.0,3.0,1.0,0.0
12322140,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.861348032951355,0.3451806306838989,0.3121992945671081,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8314628005027771,0.308895081281662,0.2943764328956604,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.9179402589797974,0.4156450927257538,0.2917676270008087,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8836331963539124,0.3728948831558227,0.354681521654129,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.7826645374298096,0.2563548386096954,1.1623245477676392,285.4790954589844,285.2139892578125,293.04998779296875,287.2803955078125,293.04962158203125,297.5040588378906,285.4794006347656,1.0,0.5415066480636597,1.0,1.0,0.0,1.0,-2.9000020027160645,2.8999953269958496,6.759936240996467e-06,2.2391414642333984,0.9052452445030212,0.9052452445030212,0.0,125.60726165771484,166.0,22223.0234375,-0.0,2014.7432861328125,1.0,283.1499938964844,284.68798828125,290.2868347167969,291.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,31830.958984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125431895256042,1.0,0.0,0.0,3.45298719406128,3.4530086517333984,7.955788987601409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.52099609375,0.0,1295.3197021484375,1895.4371337890625,0.0,1711.112548828125,0.8590431809425354,1.0,0.0,3.0,1.0,0.0
12322200,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.861348032951355,0.3451806306838989,0.3121992945671081,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8314628005027771,0.308895081281662,0.2943764328956604,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.9179402589797974,0.4156450927257538,0.2917676270008087,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8836331963539124,0.3728948831558227,0.354681521654129,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.7826645374298096,0.2563548386096954,1.1623245477676392,285.4790954589844,285.2139892578125,293.04998779296875,287.2803955078125,293.04962158203125,297.5040588378906,285.4794006347656,1.0,0.5415066480636597,1.0,1.0,0.0,1.0,-2.9000020027160645,2.8999953269958496,6.759936240996467e-06,2.2391414642333984,0.9052452445030212,0.9052452445030212,0.0,125.60726165771484,166.0,22223.0234375,-0.0,2014.7432861328125,1.0,283.1499938964844,284.68798828125,290.2868347167969,291.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,31830.958984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125431895256042,1.0,0.0,0.0,3.45298719406128,3.4530086517333984,7.955788987601409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.52099609375,0.0,1295.3197021484375,1895.4371337890625,0.0,1711.112548828125,0.8590431809425354,1.0,0.0,3.0,1.0,0.0
12322260,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8331171274185181,0.3449355959892273,0.3126308619976043,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8052096962928772,0.3097209930419922,0.2958062291145324,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8847278952598572,0.4155755341053009,0.2921619713306427,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.853847086429596,0.373259574174881,0.3557073473930359,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.7563195824623108,0.2564753592014313,1.1661064624786377,285.47686767578125,285.2091979980469,293.07000732421875,287.28033447265625,293.0696105957031,297.5000305175781,285.4769287109375,1.0,0.5530808568000793,1.0,1.0,0.0,1.0,-2.9084928035736084,2.9084858894348145,6.799332822993165e-06,2.245588779449463,0.90882408618927,0.90882408618927,0.0,142.35877990722656,169.0,22358.6328125,-0.0,2111.963134765625,1.0,283.1499938964844,284.6802673339844,290.2855529785156,291.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32299.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135705947875977,1.0,0.0,0.0,3.492672681808472,3.492694616317749,8.139712690535816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.1162109375,0.0,1338.5860595703125,1895.4371337890625,0.0,1719.451171875,0.8688099980354309,1.0,0.0,3.0,1.0,0.0
12322320,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8331171274185181,0.3449355959892273,0.3126308619976043,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8052096962928772,0.3097209930419922,0.2958062291145324,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8847278952598572,0.4155755341053009,0.2921619713306427,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.853847086429596,0.373259574174881,0.3557073473930359,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.7563195824623108,0.2564753592014313,1.1661064624786377,285.47686767578125,285.2091979980469,293.07000732421875,287.28033447265625,293.0696105957031,297.5000305175781,285.4769287109375,1.0,0.5530808568000793,1.0,1.0,0.0,1.0,-2.9084928035736084,2.9084858894348145,6.799332822993165e-06,2.245588779449463,0.90882408618927,0.90882408618927,0.0,142.35877990722656,169.0,22358.6328125,-0.0,2111.963134765625,1.0,283.1499938964844,284.6802673339844,290.2855529785156,291.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32299.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135705947875977,1.0,0.0,0.0,3.492672681808472,3.492694616317749,8.139712690535816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.1162109375,0.0,1338.5860595703125,1895.4371337890625,0.0,1719.451171875,0.8688099980354309,1.0,0.0,3.0,1.0,0.0
12322380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8176994919776917,0.3445807993412018,0.3127471208572387,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7898322939872742,0.3105311989784241,0.2970087230205536,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8671777248382568,0.4155744612216949,0.2924761474132538,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8380952477455139,0.3735086619853973,0.3564008772373199,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7423315048217773,0.256481260061264,1.168310046195984,285.4691162109375,285.20440673828125,293.0899963378906,287.28631591796875,293.0896301269531,297.49542236328125,285.46893310546875,1.0,0.5603594183921814,1.0,1.0,0.0,1.0,-2.9139416217803955,2.9139347076416016,6.824701813457068e-06,2.2497379779815674,0.9123258590698242,0.9123258590698242,0.0,153.63746643066406,157.0,22486.89453125,-0.0,2177.272705078125,1.0,283.1499938964844,284.6663513183594,290.2914428710937,291.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,33026.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714623749256134,1.0,0.0,0.0,3.5457468032836914,3.545769214630127,8.388971650674648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.171875,0.0,1398.6337890625,1895.4371337890625,0.0,1728.0166015625,0.8817856907844543,1.0,0.0,3.0,1.0,0.0
12322440,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8176994919776917,0.3445807993412018,0.3127471208572387,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7898322939872742,0.3105311989784241,0.2970087230205536,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8671777248382568,0.4155744612216949,0.2924761474132538,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8380952477455139,0.3735086619853973,0.3564008772373199,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7423315048217773,0.256481260061264,1.168310046195984,285.4691162109375,285.20440673828125,293.0899963378906,287.28631591796875,293.0896301269531,297.49542236328125,285.46893310546875,1.0,0.5603594183921814,1.0,1.0,0.0,1.0,-2.9139416217803955,2.9139347076416016,6.824701813457068e-06,2.2497379779815674,0.9123258590698242,0.9123258590698242,0.0,153.63746643066406,157.0,22486.89453125,-0.0,2177.272705078125,1.0,283.1499938964844,284.6663513183594,290.2914428710937,291.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,33026.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714623749256134,1.0,0.0,0.0,3.5457468032836914,3.545769214630127,8.388971650674648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.171875,0.0,1398.6337890625,1895.4371337890625,0.0,1728.0166015625,0.8817856907844543,1.0,0.0,3.0,1.0,0.0
12322500,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.815365731716156,0.3443893194198608,0.3126437366008758,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7878903746604919,0.3109326958656311,0.2974550426006317,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8647264838218689,0.4155833423137665,0.2925310432910919,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8359441757202148,0.3736107349395752,0.356570839881897,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.7403709292411804,0.2564641535282135,1.1685782670974731,285.4618530273437,285.2019958496094,293.1000061035156,287.291748046875,293.0996398925781,297.4931640625,285.4613952636719,1.0,0.5612105131149292,1.0,1.0,0.0,1.0,-2.914949893951416,2.914942979812622,6.829403446317883e-06,2.25050687789917,0.914009690284729,0.914009690284729,0.0,155.38267517089844,157.0,22551.046875,-0.0,2187.6826171875,1.0,283.1499938964844,284.6552429199219,290.2967529296875,291.7940368652344,293.1499938964844,293.1499938964844,283.1499938964844,33598.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151198983192444,1.0,0.0,0.0,3.5830607414245605,3.5830836296081543,8.566464657633333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.01904296875,0.0,1442.3206787109375,1895.4371337890625,0.0,1732.0582275390625,0.8880947828292847,1.0,0.0,3.0,1.0,0.0
12322560,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8155709505081177,0.3442055583000183,0.3124645352363586,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7885919213294983,0.3113333880901336,0.2978218793869018,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8651200532913208,0.4156038165092468,0.292532354593277,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8363621830940247,0.3737117946147918,0.3566544950008392,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.740661084651947,0.2564490139484405,1.1684510707855225,285.4571228027344,285.1995849609375,293.1099853515625,287.29888916015625,293.109619140625,297.4910888671875,285.456787109375,1.0,0.5609376430511475,1.0,1.0,0.0,1.0,-2.915125846862793,2.915118932723999,6.830152415204793e-06,2.250609397888184,0.915702760219574,0.915702760219574,0.0,155.11776733398438,145.0,22593.8984375,-0.0,2186.66845703125,1.0,283.1499938964844,284.648193359375,290.3030090332031,291.80242919921875,293.1499938964844,293.1499938964844,283.04998779296875,33909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154935002326965,1.0,0.0,0.0,3.606328248977661,3.606351375579834,8.678082963342604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.52685546875,0.0,1469.66845703125,1895.4371337890625,0.0,1735.1038818359375,0.8955591917037964,1.0,0.0,3.0,1.0,0.0
12322620,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8204889893531799,0.3435156047344208,0.3117918968200683,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.7948811054229736,0.3121110498905182,0.298399955034256,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8710505962371826,0.4153366088867187,0.2923012375831604,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.8418611884117126,0.3736516535282135,0.3565220236778259,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.7453304529190063,0.2562414109706878,1.1670372486114502,285.3724060058594,285.1947937011719,293.1300048828125,287.318603515625,293.129638671875,297.4853820800781,285.3714599609375,1.0,0.5578944683074951,1.0,1.0,0.0,1.0,-2.912879705429077,2.9128730297088623,6.81954725223477e-06,2.248837947845459,0.917421579360962,0.917421579360962,0.0,150.92166137695312,133.0,22894.23828125,-0.0,2161.947021484375,1.0,283.0527038574219,284.54998779296875,290.3427734375,291.8711853027344,293.1499938964844,293.1499938964844,282.75,34766.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218562364578247,1.0,0.0,0.0,3.659121513366699,3.65914535522461,8.93402102519758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9482421875,0.0,1534.087890625,1895.4371337890625,0.0,1787.3212890625,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12322680,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8204889893531799,0.3435156047344208,0.3117918968200683,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.7948811054229736,0.3121110498905182,0.298399955034256,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8710505962371826,0.4153366088867187,0.2923012375831604,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.8418611884117126,0.3736516535282135,0.3565220236778259,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.7453304529190063,0.2562414109706878,1.1670372486114502,285.3724060058594,285.1947937011719,293.1300048828125,287.318603515625,293.129638671875,297.4853820800781,285.3714599609375,1.0,0.5578944683074951,1.0,1.0,0.0,1.0,-2.912879705429077,2.9128730297088623,6.81954725223477e-06,2.248837947845459,0.917421579360962,0.917421579360962,0.0,150.92166137695312,133.0,22894.23828125,-0.0,2161.947021484375,1.0,283.0527038574219,284.54998779296875,290.3427734375,291.8711853027344,293.1499938964844,293.1499938964844,282.75,34766.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218562364578247,1.0,0.0,0.0,3.659121513366699,3.65914535522461,8.93402102519758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9482421875,0.0,1534.087890625,1895.4371337890625,0.0,1787.3212890625,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12322740,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8285239338874817,0.3418443500995636,0.3103128373622894,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.805158793926239,0.3128153383731842,0.298824667930603,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.88088059425354,0.4140941500663757,0.2914512753486633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8509669303894043,0.372778981924057,0.355673998594284,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7531437873840332,0.2554386854171753,1.1630432605743408,285.1418762207031,285.19000244140625,293.1499938964844,287.3460693359375,293.1496276855469,297.4740905761719,285.139892578125,1.0,0.5524647235870361,1.0,1.0,0.0,1.0,-2.9047787189483643,2.9047718048095703,6.781701813451946e-06,2.24259877204895,0.914926826953888,0.914926826953888,0.0,144.014404296875,121.0,23582.369140625,-0.0,2113.855224609375,1.0,282.7579345703125,284.2919616699219,290.4129638671875,292.0111083984375,293.1499938964844,293.1499938964844,282.45001220703125,35384.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396866679191589,1.0,0.0,0.0,3.683276891708374,3.6833009719848633,9.052363907358084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.06103515625,0.0,1565.8587646484375,1895.4371337890625,0.0,1936.911376953125,0.9122381806373596,1.0,0.0,3.0,1.0,0.0
12322800,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8285239338874817,0.3418443500995636,0.3103128373622894,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.805158793926239,0.3128153383731842,0.298824667930603,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.88088059425354,0.4140941500663757,0.2914512753486633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8509669303894043,0.372778981924057,0.355673998594284,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7531437873840332,0.2554386854171753,1.1630432605743408,285.1418762207031,285.19000244140625,293.1499938964844,287.3460693359375,293.1496276855469,297.4740905761719,285.139892578125,1.0,0.5524647235870361,1.0,1.0,0.0,1.0,-2.9047787189483643,2.9047718048095703,6.781701813451946e-06,2.24259877204895,0.914926826953888,0.914926826953888,0.0,144.014404296875,121.0,23582.369140625,-0.0,2113.855224609375,1.0,282.7579345703125,284.2919616699219,290.4129638671875,292.0111083984375,293.1499938964844,293.1499938964844,282.45001220703125,35384.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396866679191589,1.0,0.0,0.0,3.683276891708374,3.6833009719848633,9.052363907358084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.06103515625,0.0,1565.8587646484375,1895.4371337890625,0.0,1936.911376953125,0.9122381806373596,1.0,0.0,3.0,1.0,0.0
12322860,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8386019468307495,0.3394487202167511,0.3080030381679535,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8176928162574768,0.3134479820728302,0.2991292476654053,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8933243155479431,0.4120703339576721,0.2899274230003357,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8626188635826111,0.3712034225463867,0.3540224432945251,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7631110548973083,0.254069834947586,1.1560099124908447,284.912841796875,285.1852111816406,293.1700134277344,287.3787536621094,293.16961669921875,297.4584655761719,284.9114074707031,1.0,0.5452738404273987,1.0,1.0,0.0,1.0,-2.890102863311768,2.8900959491729736,6.713290076731937e-06,2.231242418289185,0.909397304058075,0.909397304058075,0.0,135.66001892089844,109.0,24271.41015625,-0.0,2047.892578125,1.0,282.4579772949219,284.03375244140625,290.4418334960937,292.09002685546875,293.1499938964844,293.1499938964844,282.1499938964844,35891.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561612725257874,1.0,0.0,0.0,3.688335418701172,3.68835973739624,9.077245408661838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.0380859375,0.0,1575.41796875,1895.4371337890625,0.0,2078.98779296875,0.9137333631515504,1.0,0.0,3.0,1.0,0.0
12322920,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8386019468307495,0.3394487202167511,0.3080030381679535,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8176928162574768,0.3134479820728302,0.2991292476654053,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8933243155479431,0.4120703339576721,0.2899274230003357,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8626188635826111,0.3712034225463867,0.3540224432945251,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7631110548973083,0.254069834947586,1.1560099124908447,284.912841796875,285.1852111816406,293.1700134277344,287.3787536621094,293.16961669921875,297.4584655761719,284.9114074707031,1.0,0.5452738404273987,1.0,1.0,0.0,1.0,-2.890102863311768,2.8900959491729736,6.713290076731937e-06,2.231242418289185,0.909397304058075,0.909397304058075,0.0,135.66001892089844,109.0,24271.41015625,-0.0,2047.892578125,1.0,282.4579772949219,284.03375244140625,290.4418334960937,292.09002685546875,293.1499938964844,293.1499938964844,282.1499938964844,35891.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561612725257874,1.0,0.0,0.0,3.688335418701172,3.68835973739624,9.077245408661838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.0380859375,0.0,1575.41796875,1895.4371337890625,0.0,2078.98779296875,0.9137333631515504,1.0,0.0,3.0,1.0,0.0
12322980,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8520734906196594,0.336925059556961,0.30542653799057,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8329100608825684,0.3140456974506378,0.2993505001068115,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.9097753167152404,0.4098496437072754,0.2881475985050201,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8780151605606079,0.369395762681961,0.3520095944404602,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.776272177696228,0.2524795830249786,1.1474149227142334,284.7183837890625,285.1803894042969,293.19000244140625,287.4137878417969,293.1896057128906,297.44244384765625,284.7170715332031,1.0,0.5368920564651489,1.0,1.0,0.0,1.0,-2.8723838329315186,2.872377157211304,6.631069936702261e-06,2.217493295669556,0.9016500115394592,0.9016500115394592,0.0,126.11544036865234,97.0,25135.95703125,-0.0,1971.75830078125,1.0,282.157958984375,283.7940979003906,290.4664001464844,292.1649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769938588142395,1.0,0.0,0.0,3.6779322624206543,3.677956581115722,9.026113048093976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.849609375,0.0,1566.7642822265625,1895.4371337890625,0.0,2200.29296875,0.9116957187652588,1.0,0.0,3.0,1.0,0.0
12323040,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8520734906196594,0.336925059556961,0.30542653799057,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8329100608825684,0.3140456974506378,0.2993505001068115,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.9097753167152404,0.4098496437072754,0.2881475985050201,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8780151605606079,0.369395762681961,0.3520095944404602,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.776272177696228,0.2524795830249786,1.1474149227142334,284.7183837890625,285.1803894042969,293.19000244140625,287.4137878417969,293.1896057128906,297.44244384765625,284.7170715332031,1.0,0.5368920564651489,1.0,1.0,0.0,1.0,-2.8723838329315186,2.872377157211304,6.631069936702261e-06,2.217493295669556,0.9016500115394592,0.9016500115394592,0.0,126.11544036865234,97.0,25135.95703125,-0.0,1971.75830078125,1.0,282.157958984375,283.7940979003906,290.4664001464844,292.1649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769938588142395,1.0,0.0,0.0,3.6779322624206543,3.677956581115722,9.026113048093976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.849609375,0.0,1566.7642822265625,1895.4371337890625,0.0,2200.29296875,0.9116957187652588,1.0,0.0,3.0,1.0,0.0
12323100,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.8606368899345398,0.3356895744800567,0.3041612505912781,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.8421180844306946,0.3143371045589447,0.2994405925273895,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.9207791090011596,0.4087250232696533,0.2872565686702728,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.8875970840454102,0.3684645593166351,0.3509790301322937,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.7844800353050232,0.25165656208992,1.1429543495178225,284.5761413574219,285.1780090332031,293.20001220703125,287.4320983886719,293.1996154785156,297.4320983886719,284.56756591796875,1.0,0.5324035286903381,1.0,1.0,0.0,1.0,-2.8633005619049072,2.8632941246032715,6.58911221762537e-06,2.210442543029785,0.896285355091095,0.896285355091095,0.0,120.96501922607422,97.0,25963.197265625,-0.0,1931.8177490234373,1.0,281.900634765625,283.6101379394531,290.5111083984375,292.3016967773437,293.1499938964844,293.1499938964844,281.8500061035156,36511.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790893912315369,1.0,0.0,0.0,3.667552709579468,3.667576789855957,8.975238756647741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.32861328125,0.0,1556.6304931640625,1895.4371337890625,0.0,2281.96826171875,0.9094820618629456,1.0,0.0,3.0,1.0,0.0
12323160,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.8703129887580872,0.3345076739788055,0.3028561174869537,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.8524600863456726,0.3146214485168457,0.2995175123214721,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.9332163333892822,0.4075512588024139,0.2862839698791504,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323791503906,0.8982214331626892,0.3674851059913635,0.3498539626598358,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326538085937,0.7935906648635864,0.2507952749729156,1.1381628513336182,284.53228759765625,285.17559814453125,293.2099914550781,287.4509582519531,293.2096252441406,297.4205627441406,284.5312805175781,1.0,0.5277401804924011,1.0,1.0,0.0,1.0,-2.853544473648072,2.8535377979278564,6.544204552483279e-06,2.202873945236206,0.8915340900421143,0.8915340900421143,0.0,115.72488403320312,85.0,26058.19140625,-0.0,1890.6080322265625,1.0,281.858154296875,283.56500244140625,290.4984741210937,292.2490234375,293.1499938964844,293.1499938964844,282.1499938964844,36681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826027274131775,1.0,0.0,0.0,3.653437614440918,3.6534619331359854,8.906287689569581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.1337890625,0.0,1542.097412109375,1895.4371337890625,0.0,2313.53955078125,0.90648353099823,1.0,0.0,3.0,1.0,0.0
12323220,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8989905714988708,0.3336861431598663,0.3012747764587402,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.8815967440605164,0.3152980506420135,0.2996766865253448,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.9666046500205994,0.4068743288516998,0.2850995361804962,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9309147000312804,0.3668594062328338,0.3483958840370178,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8189071416854858,0.2500544488430023,1.1312170028686523,284.71875,285.1708068847656,293.2300109863281,287.4901428222656,293.2296142578125,297.42303466796875,284.7207946777344,1.0,0.5183983445167542,1.0,1.0,0.0,1.0,-2.840298175811768,2.840291738510132,6.483149718405912e-06,2.1924490928649902,0.8870091438293457,0.8870091438293457,0.0,103.97069549560548,73.0,25093.796875,-0.0,1812.6246337890625,1.0,282.14208984375,283.7904357910156,290.4021301269531,292.029541015625,293.1499938964844,293.1499938964844,282.45001220703125,36642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599688768386841,1.0,0.0,0.0,3.628595590591431,3.628619432449341,8.785579552750278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.63916015625,0.0,1514.267333984375,1895.4371337890625,0.0,2112.299560546875,0.9009484648704528,1.0,0.0,3.0,1.0,0.0
12323280,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8989905714988708,0.3336861431598663,0.3012747764587402,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.8815967440605164,0.3152980506420135,0.2996766865253448,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.9666046500205994,0.4068743288516998,0.2850995361804962,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9309147000312804,0.3668594062328338,0.3483958840370178,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8189071416854858,0.2500544488430023,1.1312170028686523,284.71875,285.1708068847656,293.2300109863281,287.4901428222656,293.2296142578125,297.42303466796875,284.7207946777344,1.0,0.5183983445167542,1.0,1.0,0.0,1.0,-2.840298175811768,2.840291738510132,6.483149718405912e-06,2.1924490928649902,0.8870091438293457,0.8870091438293457,0.0,103.97069549560548,73.0,25093.796875,-0.0,1812.6246337890625,1.0,282.14208984375,283.7904357910156,290.4021301269531,292.029541015625,293.1499938964844,293.1499938964844,282.45001220703125,36642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599688768386841,1.0,0.0,0.0,3.628595590591431,3.628619432449341,8.785579552750278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.63916015625,0.0,1514.267333984375,1895.4371337890625,0.0,2112.299560546875,0.9009484648704528,1.0,0.0,3.0,1.0,0.0
12323340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.945235013961792,0.3342314064502716,0.3010402321815491,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9252751469612122,0.3160974383354187,0.2999343276023865,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.4078634083271026,0.2810405492782593,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9764336347579956,0.3675810694694519,0.3483428955078125,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8538705110549927,0.250420331954956,1.1295602321624756,284.93310546875,285.1659851074219,293.25,287.5311584472656,293.2496032714844,297.43072509765625,284.9349365234375,1.0,0.5093703269958496,1.0,1.0,0.0,1.0,-2.832862138748169,2.832855701446533,6.450320142903365e-06,2.1871962547302246,0.8856697082519531,0.8856697082519531,0.0,91.79971313476562,76.0,24235.013671875,-0.0,1742.56005859375,1.0,282.4414978027344,284.04217529296875,290.4105224609375,291.9586181640625,293.1499938964844,293.1499938964844,282.75,36448.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312023043632507,1.0,0.0,0.0,3.6110332012176514,3.6110568046569824,8.700740750100522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.55712890625,0.0,1493.570068359375,1895.4371337890625,0.0,1865.153564453125,0.8969060182571411,1.0,0.0,3.0,1.0,0.0
12323400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.945235013961792,0.3342314064502716,0.3010402321815491,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9252751469612122,0.3160974383354187,0.2999343276023865,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.4078634083271026,0.2810405492782593,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9764336347579956,0.3675810694694519,0.3483428955078125,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8538705110549927,0.250420331954956,1.1295602321624756,284.93310546875,285.1659851074219,293.25,287.5311584472656,293.2496032714844,297.43072509765625,284.9349365234375,1.0,0.5093703269958496,1.0,1.0,0.0,1.0,-2.832862138748169,2.832855701446533,6.450320142903365e-06,2.1871962547302246,0.8856697082519531,0.8856697082519531,0.0,91.79971313476562,76.0,24235.013671875,-0.0,1742.56005859375,1.0,282.4414978027344,284.04217529296875,290.4105224609375,291.9586181640625,293.1499938964844,293.1499938964844,282.75,36448.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312023043632507,1.0,0.0,0.0,3.6110332012176514,3.6110568046569824,8.700740750100522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.55712890625,0.0,1493.570068359375,1895.4371337890625,0.0,1865.153564453125,0.8969060182571411,1.0,0.0,3.0,1.0,0.0
12323460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9680395126342772,0.3354384303092956,0.3018272221088409,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9492209553718568,0.3169658780097961,0.3005539178848266,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9990000128746032,0.4137827754020691,0.2634628117084503,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9949624538421632,0.3689546585083008,0.3493207395076751,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8730866312980652,0.2513933777809143,1.1324390172958374,285.1385803222656,285.16119384765625,293.2699890136719,287.5738220214844,293.2696228027344,297.4482421875,285.1405944824219,1.0,0.5043660402297974,1.0,1.0,0.0,1.0,-2.8185927867889404,2.8185863494873047,6.3843554016784765e-06,2.175655603408813,0.8870673179626465,0.8870673179626465,0.0,86.54977416992188,94.0,23342.484375,-0.0,1695.1934814453125,1.0,282.74139404296875,284.2860412597656,290.466064453125,291.9522399902344,293.1499938964844,293.1499938964844,283.04998779296875,36191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059692144393921,1.0,0.0,0.0,3.603079080581665,3.603102684020996,8.662453296892636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5126953125,0.0,1483.0054931640625,1895.4371337890625,0.0,1658.17578125,0.8949534296989441,1.0,0.0,3.0,1.0,0.0
12323520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9680395126342772,0.3354384303092956,0.3018272221088409,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9492209553718568,0.3169658780097961,0.3005539178848266,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9990000128746032,0.4137827754020691,0.2634628117084503,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9949624538421632,0.3689546585083008,0.3493207395076751,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8730866312980652,0.2513933777809143,1.1324390172958374,285.1385803222656,285.16119384765625,293.2699890136719,287.5738220214844,293.2696228027344,297.4482421875,285.1405944824219,1.0,0.5043660402297974,1.0,1.0,0.0,1.0,-2.8185927867889404,2.8185863494873047,6.3843554016784765e-06,2.175655603408813,0.8870673179626465,0.8870673179626465,0.0,86.54977416992188,94.0,23342.484375,-0.0,1695.1934814453125,1.0,282.74139404296875,284.2860412597656,290.466064453125,291.9522399902344,293.1499938964844,293.1499938964844,283.04998779296875,36191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059692144393921,1.0,0.0,0.0,3.603079080581665,3.603102684020996,8.662453296892636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5126953125,0.0,1483.0054931640625,1895.4371337890625,0.0,1658.17578125,0.8949534296989441,1.0,0.0,3.0,1.0,0.0
