time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.9669179320335388,0.3370978236198425,0.303228348493576,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9473836421966552,0.3178877830505371,0.3014298975467682,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9990000128746032,0.42104372382164,0.2656127512454986,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.994108498096466,0.3708082139492035,0.3509713113307953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8722400069236755,0.252815306186676,1.1383992433547974,285.3630676269531,285.1564025878906,293.2900085449219,287.6180114746094,293.28961181640625,297.4749450683594,285.3659362792969,1.0,0.5077138543128967,1.0,1.0,0.0,1.0,-2.833025455474853,2.8330190181732178,6.449165994126815e-06,2.186460494995117,0.8916356563568115,0.8916356563568115,0.0,87.63064575195312,112.0,22710.541015625,-0.0,1722.36376953125,1.0,283.0413513183594,284.54156494140625,290.533447265625,291.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,35882.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855077147483826,1.0,0.0,0.0,3.606497287750244,3.606520891189575,8.678896392666502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.5791015625,0.0,1484.4349365234375,1895.4371337890625,0.0,1498.313232421875,0.893502414226532,1.0,0.0,3.0,1.0,0.0
12323640,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.9669179320335388,0.3370978236198425,0.303228348493576,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9473836421966552,0.3178877830505371,0.3014298975467682,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9990000128746032,0.42104372382164,0.2656127512454986,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.994108498096466,0.3708082139492035,0.3509713113307953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8722400069236755,0.252815306186676,1.1383992433547974,285.3630676269531,285.1564025878906,293.2900085449219,287.6180114746094,293.28961181640625,297.4749450683594,285.3659362792969,1.0,0.5077138543128967,1.0,1.0,0.0,1.0,-2.833025455474853,2.8330190181732178,6.449165994126815e-06,2.186460494995117,0.8916356563568115,0.8916356563568115,0.0,87.63064575195312,112.0,22710.541015625,-0.0,1722.36376953125,1.0,283.0413513183594,284.54156494140625,290.533447265625,291.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,35882.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855077147483826,1.0,0.0,0.0,3.606497287750244,3.606520891189575,8.678896392666502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.5791015625,0.0,1484.4349365234375,1895.4371337890625,0.0,1498.313232421875,0.893502414226532,1.0,0.0,3.0,1.0,0.0
12323700,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9590630531311036,0.3378576636314392,0.3040245473384857,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9385369420051576,0.3183520138263702,0.3019404411315918,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.9990000128746032,0.422986775636673,0.2727339267730713,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.987924873828888,0.3717292249202728,0.3519355356693268,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8654849529266357,0.2535562515258789,1.1421068906784058,285.4383239746094,285.15399169921875,293.29998779296875,287.640625,293.29962158203125,297.48358154296875,285.4433288574219,1.0,0.5116803050041199,1.0,1.0,0.0,1.0,-2.848761320114136,2.8487548828125,6.520956503663911e-06,2.19858193397522,0.8942936062812805,0.8942936062812805,0.0,90.0998077392578,112.0,22603.978515625,-0.0,1758.5335693359375,1.0,283.1315002441406,284.6242370605469,290.5884094238281,292.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,35501.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819881200790405,1.0,0.0,0.0,3.598151683807373,3.598175287246704,8.638776876068732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.3896484375,0.0,1472.5728759765625,1895.4371337890625,0.0,1471.6097412109375,0.8930267095565796,1.0,0.0,3.0,1.0,0.0
12323760,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.94707852602005,0.3385088145732879,0.3047742247581482,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.9257590174674988,0.3188117742538452,0.3024852275848388,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.9990000128746032,0.4234340786933899,0.2830506265163421,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.9781773686408995,0.3725811243057251,0.3528904914855957,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8558812141418457,0.2542519867420196,1.145883083343506,285.4721374511719,285.151611328125,293.3099975585937,287.6635437011719,293.30963134765625,297.4860534667969,285.4740295410156,1.0,0.5168421864509583,1.0,1.0,0.0,1.0,-2.868396520614624,2.868389844894409,6.611195203731768e-06,2.213752269744873,0.8968128561973572,0.8968128561973572,0.0,93.65340423583984,130.0,22734.8515625,-0.0,1806.5042724609373,1.0,283.14697265625,284.6541442871094,290.6544494628906,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,35299.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832168698310852,1.0,0.0,0.0,3.59932804107666,3.599351406097412,8.644425975035119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.56689453125,0.0,1472.3489990234375,1895.4371337890625,0.0,1480.90478515625,0.8901184797286987,1.0,0.0,3.0,1.0,0.0
12323820,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9035804271697998,0.3392189443111419,0.3060154616832733,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.8854504823684692,0.3196902275085449,0.3037746548652649,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.977136731147766,0.4206670224666595,0.2951593399047851,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.9370650053024292,0.3738106787204742,0.3546522557735443,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8236284852027893,0.2552559673786163,1.1531357765197754,285.5043029785156,285.14678955078125,293.3299865722656,287.7102355957031,293.3296203613281,297.4794921875,285.5045166015625,1.0,0.5288878083229065,1.0,1.0,0.0,1.0,-2.89694881439209,2.896942138671875,6.743212907167617e-06,2.235675573348999,0.9018722772598268,0.9018722772598268,0.0,106.1787567138672,148.0,22944.8125,-0.0,1913.6357421875,1.0,283.1499328613281,284.6814880371094,290.7540588378906,292.25860595703125,293.1499938964844,293.1499938964844,283.1499938964844,34486.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930251717567444,1.0,0.0,0.0,3.579270362854004,3.5792934894561768,8.548350365344959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6455078125,0.0,1444.7913818359375,1895.4371337890625,0.0,1556.1494140625,0.89049232006073,1.0,0.0,3.0,1.0,0.0
12323880,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9035804271697998,0.3392189443111419,0.3060154616832733,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.8854504823684692,0.3196902275085449,0.3037746548652649,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.977136731147766,0.4206670224666595,0.2951593399047851,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.9370650053024292,0.3738106787204742,0.3546522557735443,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8236284852027893,0.2552559673786163,1.1531357765197754,285.5043029785156,285.14678955078125,293.3299865722656,287.7102355957031,293.3296203613281,297.4794921875,285.5045166015625,1.0,0.5288878083229065,1.0,1.0,0.0,1.0,-2.89694881439209,2.896942138671875,6.743212907167617e-06,2.235675573348999,0.9018722772598268,0.9018722772598268,0.0,106.1787567138672,148.0,22944.8125,-0.0,1913.6357421875,1.0,283.1499328613281,284.6814880371094,290.7540588378906,292.25860595703125,293.1499938964844,293.1499938964844,283.1499938964844,34486.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930251717567444,1.0,0.0,0.0,3.579270362854004,3.5792934894561768,8.548350365344959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6455078125,0.0,1444.7913818359375,1895.4371337890625,0.0,1556.1494140625,0.89049232006073,1.0,0.0,3.0,1.0,0.0
12323940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.8619883060455322,0.3393313586711883,0.3068400025367737,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8461645245552063,0.3205162286758423,0.3052155673503876,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.9279806017875672,0.4191065728664398,0.2942475378513336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.8907541632652283,0.374507188796997,0.3560616374015808,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7871721982955933,0.255802571773529,1.1590955257415771,285.5111694335937,285.1419982910156,293.3500061035156,287.7579650878906,293.3496398925781,297.4773254394531,285.5118103027344,1.0,0.5410183668136597,1.0,1.0,0.0,1.0,-2.907345533370972,2.9073386192321777,6.793463853682624e-06,2.244479417800904,0.9068515300750732,0.9068515300750732,0.0,123.18861389160156,166.0,23128.927734375,-0.0,2014.9661865234373,1.0,283.1499938964844,284.6806640625,290.8025207519531,292.3304138183594,293.1499938964844,293.1499938964844,283.04998779296875,34683.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025319933891296,1.0,0.0,0.0,3.610316276550293,3.610339641571045,8.697286943970539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.9638671875,0.0,1479.72509765625,1895.4371337890625,0.0,1630.7921142578125,0.8970845937728882,1.0,0.0,3.0,1.0,0.0
12324000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.8619883060455322,0.3393313586711883,0.3068400025367737,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8461645245552063,0.3205162286758423,0.3052155673503876,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.9279806017875672,0.4191065728664398,0.2942475378513336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.8907541632652283,0.374507188796997,0.3560616374015808,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7871721982955933,0.255802571773529,1.1590955257415771,285.5111694335937,285.1419982910156,293.3500061035156,287.7579650878906,293.3496398925781,297.4773254394531,285.5118103027344,1.0,0.5410183668136597,1.0,1.0,0.0,1.0,-2.907345533370972,2.9073386192321777,6.793463853682624e-06,2.244479417800904,0.9068515300750732,0.9068515300750732,0.0,123.18861389160156,166.0,23128.927734375,-0.0,2014.9661865234373,1.0,283.1499938964844,284.6806640625,290.8025207519531,292.3304138183594,293.1499938964844,293.1499938964844,283.04998779296875,34683.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025319933891296,1.0,0.0,0.0,3.610316276550293,3.610339641571045,8.697286943970539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.9638671875,0.0,1479.72509765625,1895.4371337890625,0.0,1630.7921142578125,0.8970845937728882,1.0,0.0,3.0,1.0,0.0
12324060,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8310533165931702,0.3389050960540771,0.307246595621109,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8172624707221985,0.3212913572788238,0.3066482841968536,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8896116614341736,0.4182776808738708,0.2941192388534546,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8575424551963806,0.3747142851352691,0.3570722341537475,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7580772042274475,0.2559239864349365,1.1634318828582764,285.45819091796875,285.13720703125,293.3699951171875,287.8065490722656,293.36962890625,297.4729919433594,285.4581604003906,1.0,0.5532364249229431,1.0,1.0,0.0,1.0,-2.915832281112671,2.915825605392456,6.833477073087124e-06,2.2511606216430664,0.910714626312256,0.910714626312256,0.0,141.0277099609375,169.0,23641.12890625,-0.0,2117.824951171875,1.0,283.0527038574219,284.601806640625,290.8598327636719,292.43145751953125,293.1499938964844,293.1499938964844,282.75,35120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146843671798706,1.0,0.0,0.0,3.6494429111480713,3.649466753005981,8.886821092346509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.5283203125,0.0,1525.9681396484375,1895.4371337890625,0.0,1728.5101318359375,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12324120,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8310533165931702,0.3389050960540771,0.307246595621109,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8172624707221985,0.3212913572788238,0.3066482841968536,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8896116614341736,0.4182776808738708,0.2941192388534546,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8575424551963806,0.3747142851352691,0.3570722341537475,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7580772042274475,0.2559239864349365,1.1634318828582764,285.45819091796875,285.13720703125,293.3699951171875,287.8065490722656,293.36962890625,297.4729919433594,285.4581604003906,1.0,0.5532364249229431,1.0,1.0,0.0,1.0,-2.915832281112671,2.915825605392456,6.833477073087124e-06,2.2511606216430664,0.910714626312256,0.910714626312256,0.0,141.0277099609375,169.0,23641.12890625,-0.0,2117.824951171875,1.0,283.0527038574219,284.601806640625,290.8598327636719,292.43145751953125,293.1499938964844,293.1499938964844,282.75,35120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146843671798706,1.0,0.0,0.0,3.6494429111480713,3.649466753005981,8.886821092346509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.5283203125,0.0,1525.9681396484375,1895.4371337890625,0.0,1728.5101318359375,0.9045054316520692,1.0,0.0,3.0,1.0,0.0
12324180,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8130499124526978,0.3375128805637359,0.3067097663879394,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8000167012214661,0.3219833672046661,0.307809978723526,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.868855893611908,0.4169615805149078,0.2936968505382538,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8391026854515076,0.3740792274475097,0.3571895360946655,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.7418673038482666,0.2553613185882568,1.1641019582748413,285.2781066894531,285.13238525390625,293.3900146484375,287.85577392578125,293.3896179199219,297.4624328613281,285.27716064453125,1.0,0.5606276392936707,1.0,1.0,0.0,1.0,-2.917032718658448,2.9170258045196533,6.83954340274795e-06,2.2522809505462646,0.9111989736557008,0.9111989736557008,0.0,153.4508056640625,157.0,24704.998046875,-0.0,2181.665283203125,1.0,282.7580261230469,284.36920166015625,290.9470520019531,292.60870361328125,293.1499938964844,293.1499938964844,282.45001220703125,35458.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371353507041931,1.0,0.0,0.0,3.670424699783325,3.6704487800598153,8.989301250039716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.21875,0.0,1551.9361572265625,1895.4371337890625,0.0,1915.22705078125,0.9094417691230774,1.0,0.0,3.0,1.0,0.0
12324240,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8130499124526978,0.3375128805637359,0.3067097663879394,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8000167012214661,0.3219833672046661,0.307809978723526,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.868855893611908,0.4169615805149078,0.2936968505382538,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8391026854515076,0.3740792274475097,0.3571895360946655,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.7418673038482666,0.2553613185882568,1.1641019582748413,285.2781066894531,285.13238525390625,293.3900146484375,287.85577392578125,293.3896179199219,297.4624328613281,285.27716064453125,1.0,0.5606276392936707,1.0,1.0,0.0,1.0,-2.917032718658448,2.9170258045196533,6.83954340274795e-06,2.2522809505462646,0.9111989736557008,0.9111989736557008,0.0,153.4508056640625,157.0,24704.998046875,-0.0,2181.665283203125,1.0,282.7580261230469,284.36920166015625,290.9470520019531,292.60870361328125,293.1499938964844,293.1499938964844,282.45001220703125,35458.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371353507041931,1.0,0.0,0.0,3.670424699783325,3.6704487800598153,8.989301250039716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.21875,0.0,1551.9361572265625,1895.4371337890625,0.0,1915.22705078125,0.9094417691230774,1.0,0.0,3.0,1.0,0.0
12324300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8091989159584045,0.3365733325481415,0.3060489594936371,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7969880700111389,0.3223028481006622,0.3082164824008941,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8648223876953125,0.4161150157451629,0.293239027261734,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8356000781059265,0.3735158145427704,0.356844425201416,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7387294173240662,0.2548700273036957,1.162705898284912,285.1453552246094,285.1300048828125,293.3999938964844,287.880615234375,293.3996276855469,297.4555969238281,285.13726806640625,1.0,0.5613119602203369,1.0,1.0,0.0,1.0,-2.9140894412994385,2.9140825271606445,6.825945547461743e-06,2.2500953674316406,0.9100443124771118,0.9100443124771118,0.0,155.77627563476562,157.0,25745.458984375,-0.0,2188.147216796875,1.0,282.5006408691406,284.1920471191406,291.00469970703125,292.7748413085937,293.1499938964844,293.1499938964844,282.45001220703125,35626.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511680722236633,1.0,0.0,0.0,3.6767008304595934,3.676724910736084,9.020068887366506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.25048828125,0.0,1560.261962890625,1895.4371337890625,0.0,2035.5653076171875,0.9109342694282532,1.0,0.0,3.0,1.0,0.0
12324360,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8076595067977905,0.3355214297771454,0.3051363229751587,297.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7965195178985596,0.3226076960563659,0.3085295855998993,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8634117841720581,0.4151618182659149,0.2925988733768463,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8344486951828003,0.3728249371051788,0.3562431633472442,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7376194000244141,0.2542681992053985,1.1602554321289062,285.102294921875,285.1275939941406,293.4100036621094,287.9055480957031,293.4096374511719,297.447998046875,285.10137939453125,1.0,0.5607171654701233,1.0,1.0,0.0,1.0,-2.9089341163635254,2.9089272022247314,6.8019335230928846e-06,2.246167182922364,0.9094237685203552,0.9094237685203552,0.0,156.12484741210938,145.0,25927.845703125,-0.0,2180.9921875,1.0,282.4579162597656,284.14422607421875,290.9977111816406,292.7399597167969,293.1499938964844,293.1499938964844,282.1499938964844,35762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591692209243774,1.0,0.0,0.0,3.679964303970337,3.679988622665405,9.036089068104048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.3486328125,0.0,1564.9698486328125,1895.4371337890625,0.0,2105.2900390625,0.9117923974990844,1.0,0.0,3.0,1.0,0.0
12324420,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8097845911979675,0.3333180546760559,0.3030981421470642,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8009173274040222,0.3231923580169678,0.3089759349822998,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8661839962005615,0.4131437838077545,0.2911484539508819,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8371559977531433,0.3712760508060455,0.3547331690788269,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7397159337997437,0.2529140710830688,1.1539106369018557,284.92596435546875,285.122802734375,293.42999267578125,287.9556884765625,293.4296264648437,297.4326171875,284.9250183105469,1.0,0.5567693114280701,1.0,1.0,0.0,1.0,-2.8958396911621094,2.8958330154418945,6.740979188180063e-06,2.2361202239990234,0.9053531289100648,0.9053531289100648,0.0,152.74119567871094,133.0,27093.59765625,-0.0,2141.83056640625,1.0,282.1579895019531,283.9205017089844,291.03643798828125,292.8515319824219,293.1499938964844,293.1499938964844,281.8500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786170840263367,1.0,0.0,0.0,3.6788206100463854,3.678844928741455,9.0304729383206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.43359375,0.0,1565.84521484375,1895.4371337890625,0.0,2277.73291015625,0.9117350578308104,1.0,0.0,3.0,1.0,0.0
12324480,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8097845911979675,0.3333180546760559,0.3030981421470642,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8009173274040222,0.3231923580169678,0.3089759349822998,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8661839962005615,0.4131437838077545,0.2911484539508819,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8371559977531433,0.3712760508060455,0.3547331690788269,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7397159337997437,0.2529140710830688,1.1539106369018557,284.92596435546875,285.122802734375,293.42999267578125,287.9556884765625,293.4296264648437,297.4326171875,284.9250183105469,1.0,0.5567693114280701,1.0,1.0,0.0,1.0,-2.8958396911621094,2.8958330154418945,6.740979188180063e-06,2.2361202239990234,0.9053531289100648,0.9053531289100648,0.0,152.74119567871094,133.0,27093.59765625,-0.0,2141.83056640625,1.0,282.1579895019531,283.9205017089844,291.03643798828125,292.8515319824219,293.1499938964844,293.1499938964844,281.8500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786170840263367,1.0,0.0,0.0,3.6788206100463854,3.678844928741455,9.0304729383206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.43359375,0.0,1565.84521484375,1895.4371337890625,0.0,2277.73291015625,0.9117350578308104,1.0,0.0,3.0,1.0,0.0
12324540,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8165087103843689,0.3310022354125976,0.3008193373680115,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8102133274078369,0.3237494230270386,0.3092617690563202,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8742091059684753,0.4109876155853271,0.2894941866397857,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8445866703987122,0.3695520460605621,0.3529050946235657,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7458872199058533,0.2514148354530334,1.146186351776123,284.75018310546875,285.1180114746094,293.45001220703125,288.0060119628906,293.4496154785156,297.4172668457031,284.7492370605469,1.0,0.5503833293914795,1.0,1.0,0.0,1.0,-2.879976511001587,2.879969835281372,6.667409252258949e-06,2.223907232284546,0.8990069627761841,0.8990069627761841,0.0,145.89425659179688,121.0,28302.86328125,-0.0,2081.327392578125,1.0,281.8580627441406,283.7047424316406,291.0762939453125,292.96240234375,293.1499938964844,293.1499938964844,282.1499938964844,36333.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957395315170288,1.0,0.0,0.0,3.667137622833252,3.66716194152832,8.973207172857656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.05712890625,0.0,1554.824951171875,1895.4371337890625,0.0,2432.53857421875,0.9093159437179564,1.0,0.0,3.0,1.0,0.0
12324600,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8165087103843689,0.3310022354125976,0.3008193373680115,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8102133274078369,0.3237494230270386,0.3092617690563202,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8742091059684753,0.4109876155853271,0.2894941866397857,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8445866703987122,0.3695520460605621,0.3529050946235657,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7458872199058533,0.2514148354530334,1.146186351776123,284.75018310546875,285.1180114746094,293.45001220703125,288.0060119628906,293.4496154785156,297.4172668457031,284.7492370605469,1.0,0.5503833293914795,1.0,1.0,0.0,1.0,-2.879976511001587,2.879969835281372,6.667409252258949e-06,2.223907232284546,0.8990069627761841,0.8990069627761841,0.0,145.89425659179688,121.0,28302.86328125,-0.0,2081.327392578125,1.0,281.8580627441406,283.7047424316406,291.0762939453125,292.96240234375,293.1499938964844,293.1499938964844,282.1499938964844,36333.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957395315170288,1.0,0.0,0.0,3.667137622833252,3.66716194152832,8.973207172857656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.05712890625,0.0,1554.824951171875,1895.4371337890625,0.0,2432.53857421875,0.9093159437179564,1.0,0.0,3.0,1.0,0.0
12324660,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8290023803710938,0.3302921950817108,0.2993454039096832,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8242775201797485,0.324403166770935,0.3094791769981384,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8891738057136536,0.4103820621967315,0.2884287238121032,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8583281636238098,0.3690383732318878,0.3516474664211273,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7575730681419373,0.2508003413677215,1.140241026878357,284.9359741210937,285.1131896972656,293.4700012207031,288.0563659667969,293.4696044921875,297.412841796875,284.9380798339844,1.0,0.542827844619751,1.0,1.0,0.0,1.0,-2.868516206741333,2.868509531021118,6.614190624532057e-06,2.2149405479431152,0.8981429934501648,0.8981429934501648,0.0,136.2150421142578,109.0,27288.8125,-0.0,2014.863037109375,1.0,282.14227294921875,283.921875,290.9886474609375,292.75250244140625,293.1499938964844,293.1499938964844,282.45001220703125,36249.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773192524909973,1.0,0.0,0.0,3.656961917877197,3.656985998153688,8.923478276301466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.783203125,0.0,1542.7987060546875,1895.4371337890625,0.0,2266.105224609375,0.9070171117782592,1.0,0.0,3.0,1.0,0.0
12324720,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8290023803710938,0.3302921950817108,0.2993454039096832,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8242775201797485,0.324403166770935,0.3094791769981384,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8891738057136536,0.4103820621967315,0.2884287238121032,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8583281636238098,0.3690383732318878,0.3516474664211273,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7575730681419373,0.2508003413677215,1.140241026878357,284.9359741210937,285.1131896972656,293.4700012207031,288.0563659667969,293.4696044921875,297.412841796875,284.9380798339844,1.0,0.542827844619751,1.0,1.0,0.0,1.0,-2.868516206741333,2.868509531021118,6.614190624532057e-06,2.2149405479431152,0.8981429934501648,0.8981429934501648,0.0,136.2150421142578,109.0,27288.8125,-0.0,2014.863037109375,1.0,282.14227294921875,283.921875,290.9886474609375,292.75250244140625,293.1499938964844,293.1499938964844,282.45001220703125,36249.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773192524909973,1.0,0.0,0.0,3.656961917877197,3.656985998153688,8.923478276301466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.783203125,0.0,1542.7987060546875,1895.4371337890625,0.0,2266.105224609375,0.9070171117782592,1.0,0.0,3.0,1.0,0.0
12324780,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8494856953620911,0.3310298919677734,0.2993083000183105,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.8447427749633789,0.3251772224903106,0.3097185790538788,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.91387277841568,0.4112789630889892,0.2884956896305084,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8809555172920227,0.3698260188102722,0.3516654372215271,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.777191698551178,0.2512635290622711,1.1390434503555298,285.1429138183594,285.1083984375,293.489990234375,288.1065979003906,293.4896240234375,297.41961669921875,285.14520263671875,1.0,0.5352475643157959,1.0,1.0,0.0,1.0,-2.8674135208129883,2.8674070835113525,6.6090174186683726e-06,2.2140491008758545,0.9003080725669861,0.9003080725669861,0.0,124.41568756103516,97.0,26365.89453125,-0.0,1955.3568115234373,1.0,282.4418029785156,284.162109375,290.9999389648437,292.6808776855469,293.1499938964844,293.1499938964844,282.1499938964844,36045.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514833211898804,1.0,0.0,0.0,3.6545004844665527,3.654524326324463,8.911469535632932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.1826171875,0.0,1538.5238037109375,1895.4371337890625,0.0,2038.2974853515625,0.906336545944214,1.0,0.0,3.0,1.0,0.0
12324840,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8494856953620911,0.3310298919677734,0.2993083000183105,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.8447427749633789,0.3251772224903106,0.3097185790538788,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.91387277841568,0.4112789630889892,0.2884956896305084,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8809555172920227,0.3698260188102722,0.3516654372215271,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.777191698551178,0.2512635290622711,1.1390434503555298,285.1429138183594,285.1083984375,293.489990234375,288.1065979003906,293.4896240234375,297.41961669921875,285.14520263671875,1.0,0.5352475643157959,1.0,1.0,0.0,1.0,-2.8674135208129883,2.8674070835113525,6.6090174186683726e-06,2.2140491008758545,0.9003080725669861,0.9003080725669861,0.0,124.41568756103516,97.0,26365.89453125,-0.0,1955.3568115234373,1.0,282.4418029785156,284.162109375,290.9999389648437,292.6808776855469,293.1499938964844,293.1499938964844,282.1499938964844,36045.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514833211898804,1.0,0.0,0.0,3.6545004844665527,3.654524326324463,8.911469535632932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.1826171875,0.0,1538.5238037109375,1895.4371337890625,0.0,2038.2974853515625,0.906336545944214,1.0,0.0,3.0,1.0,0.0
12324900,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8622764945030212,0.3311206698417663,0.2993927896022796,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8573609590530396,0.3255576491355896,0.309848815202713,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9302709102630616,0.4114978611469269,0.2886365354061126,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8949342966079712,0.3700869083404541,0.3518344163894653,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7894226908683777,0.2514647841453552,1.1392680406570437,285.0306091308594,285.1059875488281,293.5,288.1316223144531,293.4996337890625,297.4220886230469,285.0231628417969,1.0,0.5315135717391968,1.0,1.0,0.0,1.0,-2.8683176040649414,2.8683111667633057,6.613356617890531e-06,2.2148237228393555,0.898769199848175,0.898769199848175,0.0,118.3635711669922,97.0,27422.345703125,-0.0,1927.2208251953125,1.0,282.19854736328125,284.0090026855469,291.140380859375,292.9554443359375,293.1499938964844,293.1499938964844,282.1499938964844,36092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581309676170349,1.0,0.0,0.0,3.653087139129639,3.653111219406128,8.904578976398625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.4453125,0.0,1537.2952880859375,1895.4371337890625,0.0,2096.19921875,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
12324960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8752470016479492,0.3307516872882843,0.2990120649337768,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8706256151199341,0.3259087800979614,0.3099693059921264,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9465159177780152,0.4112671613693237,0.2884354889392853,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9092236161231996,0.3699944615364074,0.3516584932804107,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8017489910125732,0.2514235079288482,1.138471007347107,284.9928283691406,285.1036071777344,293.510009765625,288.15655517578125,293.5096130371094,297.4216613769531,284.9921875,1.0,0.5276482701301575,1.0,1.0,0.0,1.0,-2.866598606109619,2.8665919303894043,6.605620455957251e-06,2.213581085205078,0.897632896900177,0.897632896900177,0.0,112.70051574707033,85.0,27648.845703125,-0.0,1896.75830078125,1.0,282.1578063964844,283.9701843261719,291.2012634277344,293.00927734375,293.1499938964844,293.1499938964844,282.45001220703125,36147.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649887204170227,1.0,0.0,0.0,3.6497445106506334,3.649768590927124,8.888289926289872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.248046875,0.0,1533.987060546875,1895.4371337890625,0.0,2156.4697265625,0.9053165316581726,1.0,0.0,3.0,1.0,0.0
12325020,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9088384509086608,0.3309786021709442,0.2984718978404999,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.904561460018158,0.3266690969467163,0.310205727815628,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9821799993515016,0.4117079675197601,0.2881753146648407,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9485215544700624,0.3704960942268371,0.3514314591884613,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8306525349617004,0.2518234252929687,1.1372543573379517,285.1805419921875,285.0987854003906,293.5299987792969,288.2060241699219,293.5296325683594,297.42626953125,285.1827087402344,1.0,0.5197933316230774,1.0,1.0,0.0,1.0,-2.8641788959503174,2.8641722202301025,6.594413662242005e-06,2.2116854190826416,0.9002368450164795,0.9002368450164795,0.0,100.98318481445312,73.0,26708.51171875,-0.0,1835.6527099609373,1.0,282.4421691894531,284.1872253417969,291.1684875488281,292.88897705078125,293.1499938964844,293.1499938964844,282.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539841532707214,1.0,0.0,0.0,3.649956464767456,3.649980545043945,8.889322202776384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.41357421875,0.0,1532.8861083984375,1895.4371337890625,0.0,2060.017822265625,0.9052656888961792,1.0,0.0,3.0,1.0,0.0
12325080,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9088384509086608,0.3309786021709442,0.2984718978404999,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.904561460018158,0.3266690969467163,0.310205727815628,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9821799993515016,0.4117079675197601,0.2881753146648407,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9485215544700624,0.3704960942268371,0.3514314591884613,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8306525349617004,0.2518234252929687,1.1372543573379517,285.1805419921875,285.0987854003906,293.5299987792969,288.2060241699219,293.5296325683594,297.42626953125,285.1827087402344,1.0,0.5197933316230774,1.0,1.0,0.0,1.0,-2.8641788959503174,2.8641722202301025,6.594413662242005e-06,2.2116854190826416,0.9002368450164795,0.9002368450164795,0.0,100.98318481445312,73.0,26708.51171875,-0.0,1835.6527099609373,1.0,282.4421691894531,284.1872253417969,291.1684875488281,292.88897705078125,293.1499938964844,293.1499938964844,282.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539841532707214,1.0,0.0,0.0,3.649956464767456,3.649980545043945,8.889322202776384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.41357421875,0.0,1532.8861083984375,1895.4371337890625,0.0,2060.017822265625,0.9052656888961792,1.0,0.0,3.0,1.0,0.0
12325140,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9514437317848206,0.332178384065628,0.2990177869796753,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9466257095336914,0.3275044858455658,0.3105906546115875,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9990000128746032,0.4144165515899658,0.2742722630500793,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.9865511059761048,0.3718193471431732,0.3521371185779571,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8632148504257202,0.2528701424598694,1.13950777053833,285.3803405761719,285.093994140625,293.54998779296875,288.2549133300781,293.54962158203125,297.43896484375,285.3817443847656,1.0,0.511375367641449,1.0,1.0,0.0,1.0,-2.852174997329712,2.852168560028076,6.540071808558423e-06,2.202784776687622,0.9057371020317078,0.9057371020317078,0.0,90.71768951416016,91.0,25731.10546875,-0.0,1766.7894287109375,1.0,282.7417907714844,284.4193115234375,291.17926025390625,292.82916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734841525554657,1.0,0.0,0.0,3.659595727920532,3.6596198081970215,8.93633682608197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.46337890625,0.0,1541.7900390625,1895.4371337890625,0.0,1895.808837890625,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12325200,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9514437317848206,0.332178384065628,0.2990177869796753,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9466257095336914,0.3275044858455658,0.3105906546115875,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9990000128746032,0.4144165515899658,0.2742722630500793,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.9865511059761048,0.3718193471431732,0.3521371185779571,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8632148504257202,0.2528701424598694,1.13950777053833,285.3803405761719,285.093994140625,293.54998779296875,288.2549133300781,293.54962158203125,297.43896484375,285.3817443847656,1.0,0.511375367641449,1.0,1.0,0.0,1.0,-2.852174997329712,2.852168560028076,6.540071808558423e-06,2.202784776687622,0.9057371020317078,0.9057371020317078,0.0,90.71768951416016,91.0,25731.10546875,-0.0,1766.7894287109375,1.0,282.7417907714844,284.4193115234375,291.17926025390625,292.82916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734841525554657,1.0,0.0,0.0,3.659595727920532,3.6596198081970215,8.93633682608197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.46337890625,0.0,1541.7900390625,1895.4371337890625,0.0,1895.808837890625,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12325260,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.955328106880188,0.3321388959884643,0.2993736565113067,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.950973093509674,0.3282715678215027,0.3113109767436981,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,0.4197222292423248,0.2715297043323517,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9898217916488647,0.3722908794879913,0.3528776466846466,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8669220209121704,0.2533863484859466,1.1427342891693115,285.2239685058594,285.0892028808594,293.57000732421875,288.3030090332031,293.5696105957031,297.4476928710937,285.2236022949219,1.0,0.5121762156486511,1.0,1.0,0.0,1.0,-2.854896783828736,2.8548901081085205,6.551595106429886e-06,2.2044522762298584,0.9062680006027222,0.9062680006027222,0.0,90.0656509399414,111.0,27052.912109375,-0.0,1767.8695068359375,1.0,282.4577331542969,284.22235107421875,291.36444091796875,293.1416015625,293.1499938964844,293.1499938964844,282.1499938964844,35802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517188191413879,1.0,0.0,0.0,3.667591571807861,3.667615652084351,8.975428613666736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.8369140625,0.0,1551.3438720703125,1895.4371337890625,0.0,2040.3399658203125,0.9090741872787476,1.0,0.0,3.0,1.0,0.0
12325320,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.955328106880188,0.3321388959884643,0.2993736565113067,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.950973093509674,0.3282715678215027,0.3113109767436981,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,0.4197222292423248,0.2715297043323517,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9898217916488647,0.3722908794879913,0.3528776466846466,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8669220209121704,0.2533863484859466,1.1427342891693115,285.2239685058594,285.0892028808594,293.57000732421875,288.3030090332031,293.5696105957031,297.4476928710937,285.2236022949219,1.0,0.5121762156486511,1.0,1.0,0.0,1.0,-2.854896783828736,2.8548901081085205,6.551595106429886e-06,2.2044522762298584,0.9062680006027222,0.9062680006027222,0.0,90.0656509399414,111.0,27052.912109375,-0.0,1767.8695068359375,1.0,282.4577331542969,284.22235107421875,291.36444091796875,293.1416015625,293.1499938964844,293.1499938964844,282.1499938964844,35802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517188191413879,1.0,0.0,0.0,3.667591571807861,3.667615652084351,8.975428613666736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.8369140625,0.0,1551.3438720703125,1895.4371337890625,0.0,2040.3399658203125,0.9090741872787476,1.0,0.0,3.0,1.0,0.0
12325380,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9306095242500304,0.3308670222759247,0.2986410558223724,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9279274940490724,0.328938752412796,0.3121620416641235,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.4191277921199798,0.2903573513031006,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9702484607696532,0.3716956973075866,0.3527310788631439,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8481903076171875,0.2530753910541534,1.143129825592041,285.0632629394531,285.0844116210937,293.5899963378906,288.35015869140625,293.5896301269531,297.4371337890625,285.0633544921875,1.0,0.5196641683578491,1.0,1.0,0.0,1.0,-2.8779501914978027,2.877943515777588,6.6576503741089255e-06,2.222172498703003,0.9046391248703004,0.9046391248703004,0.0,96.12169647216795,131.0,28605.3125,-0.0,1833.6884765625,1.0,282.1580810546875,284.02227783203125,291.4609375,293.35400390625,293.1499938964844,293.1499938964844,281.8500061035156,35957.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782845497131348,1.0,0.0,0.0,3.66966724395752,3.669691562652588,8.985591080090671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.5361328125,0.0,1554.8387451171875,1895.4371337890625,0.0,2274.752197265625,0.9096394181251526,1.0,0.0,3.0,1.0,0.0
