time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9306095242500304,0.3308670222759247,0.2986410558223724,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9279274940490724,0.328938752412796,0.3121620416641235,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.4191277921199798,0.2903573513031006,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9702484607696532,0.3716956973075866,0.3527310788631439,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8481903076171875,0.2530753910541534,1.143129825592041,285.0632629394531,285.0844116210937,293.5899963378906,288.35015869140625,293.5896301269531,297.4371337890625,285.0633544921875,1.0,0.5196641683578491,1.0,1.0,0.0,1.0,-2.8779501914978027,2.877943515777588,6.6576503741089255e-06,2.222172498703003,0.9046391248703004,0.9046391248703004,0.0,96.12169647216795,131.0,28605.3125,-0.0,1833.6884765625,1.0,282.1580810546875,284.02227783203125,291.4609375,293.35400390625,293.1499938964844,293.1499938964844,281.8500061035156,35957.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782845497131348,1.0,0.0,0.0,3.66966724395752,3.669691562652588,8.985591080090671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.5361328125,0.0,1554.8387451171875,1895.4371337890625,0.0,2274.752197265625,0.9096394181251526,1.0,0.0,3.0,1.0,0.0
12325500,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9031023979187012,0.3299932479858398,0.2982199490070343,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9018110632896424,0.3292445242404938,0.3127354383468628,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9817028641700744,0.4164238274097442,0.2926047444343567,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.943690299987793,0.3711487650871277,0.3525897264480591,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8276221752166748,0.2526942491531372,1.1431316137313845,284.936767578125,285.0820007324219,293.6000061035156,288.37335205078125,293.599609375,297.4276428222656,284.9305114746094,1.0,0.5244247317314148,1.0,1.0,0.0,1.0,-2.8795289993286133,2.8795223236083984,6.675865279248683e-06,2.228257656097412,0.9024879932403564,0.9024879932403564,0.0,103.40770721435548,131.0,29804.384765625,-0.0,1872.71728515625,1.0,281.9007568359375,283.8592834472656,291.5155944824219,293.53106689453125,293.1499938964844,293.1499938964844,281.8500061035156,36061.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941048741340637,1.0,0.0,0.0,3.6683309078216553,3.668354988098145,8.979047834145604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.4892578125,0.0,1554.1195068359375,1895.4371337890625,0.0,2417.654296875,0.9093747138977052,1.0,0.0,3.0,1.0,0.0
12325560,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8782272934913635,0.3288995325565338,0.2976076900959015,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8781728744506836,0.329526275396347,0.3133380711078644,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9548642039299012,0.4141904711723327,0.2910948395729065,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.914844810962677,0.3703871667385101,0.3522677421569824,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8067489266395569,0.2521117627620697,1.1424189805984497,284.8956298828125,285.07958984375,293.6099853515625,288.396240234375,293.609619140625,297.419921875,284.8948059082031,1.0,0.5294815301895142,1.0,1.0,0.0,1.0,-2.877634763717652,2.8776280879974365,6.657299763901392e-06,2.2224245071411133,0.9008300304412842,0.9008300304412842,0.0,111.4425811767578,151.0,29997.466796875,-0.0,1908.349853515625,1.0,281.8581237792969,283.81658935546875,291.5049133300781,293.4974365234375,293.1499938964844,293.1499938964844,281.54998779296875,36153.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036903738975525,1.0,0.0,0.0,3.664606094360352,3.664630174636841,8.960822128756263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.6005859375,0.0,1550.6343994140625,1895.4371337890625,0.0,2505.21337890625,0.9086353778839112,1.0,0.0,3.0,1.0,0.0
12325620,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8376864790916443,0.3264908492565155,0.2962212860584259,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8399022817611694,0.3300521373748779,0.3145681321620941,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.903323769569397,0.4107083678245544,0.2890204489231109,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8707514405250549,0.3686049282550812,0.3514098227024078,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7685936689376831,0.250675231218338,1.139885187149048,284.7230834960937,285.0747985839844,293.6300048828125,288.4410400390625,293.6296081542969,297.40399169921875,284.72235107421875,1.0,0.5400627851486206,1.0,1.0,0.0,1.0,-2.8708786964416504,2.8708720207214355,6.626150934607722e-06,2.21724009513855,0.8947237730026245,0.8947237730026245,0.0,129.45303344726562,154.0,31303.638671875,-0.0,1985.648681640625,1.0,281.55816650390625,283.6093444824219,291.5295715332031,293.6045227050781,293.1499938964844,293.1499938964844,281.8500061035156,36387.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244832158088684,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893556469047326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5302734375,0.0,1536.9901123046875,1895.4371337890625,0.0,2697.15234375,0.905712366104126,1.0,0.0,3.0,1.0,0.0
12325680,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8376864790916443,0.3264908492565155,0.2962212860584259,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8399022817611694,0.3300521373748779,0.3145681321620941,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.903323769569397,0.4107083678245544,0.2890204489231109,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8707514405250549,0.3686049282550812,0.3514098227024078,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7685936689376831,0.250675231218338,1.139885187149048,284.7230834960937,285.0747985839844,293.6300048828125,288.4410400390625,293.6296081542969,297.40399169921875,284.72235107421875,1.0,0.5400627851486206,1.0,1.0,0.0,1.0,-2.8708786964416504,2.8708720207214355,6.626150934607722e-06,2.21724009513855,0.8947237730026245,0.8947237730026245,0.0,129.45303344726562,154.0,31303.638671875,-0.0,1985.648681640625,1.0,281.55816650390625,283.6093444824219,291.5295715332031,293.6045227050781,293.1499938964844,293.1499938964844,281.8500061035156,36387.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244832158088684,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893556469047326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5302734375,0.0,1536.9901123046875,1895.4371337890625,0.0,2697.15234375,0.905712366104126,1.0,0.0,3.0,1.0,0.0
12325740,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8184090852737427,0.3255177140235901,0.2953188419342041,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8221631050109863,0.3306543529033661,0.3155598938465118,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8803240656852722,0.4093719124794006,0.2879760265350342,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8499557971954346,0.3678658902645111,0.3507900834083557,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7501996755599976,0.2499205619096756,1.1373811960220337,284.9112854003906,285.07000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.39703369140625,284.9135131835937,1.0,0.5461979508399963,1.0,1.0,0.0,1.0,-2.8659679889678955,2.86596155166626,6.603315341635607e-06,2.2133634090423584,0.8941234946250916,0.8941234946250916,0.0,140.7956085205078,142.0,30305.083984375,-0.0,2033.0616455078125,1.0,281.8421325683594,283.8280029296875,291.4342956542969,293.3861999511719,293.1499938964844,293.1499938964844,282.1499938964844,36267.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809624433517456,1.0,0.0,0.0,3.63991379737854,3.63993763923645,8.840472673909971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.2001953125,0.0,1523.973388671875,1895.4371337890625,0.0,2559.73486328125,0.9032223224639891,1.0,0.0,3.0,1.0,0.0
12325800,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8184090852737427,0.3255177140235901,0.2953188419342041,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8221631050109863,0.3306543529033661,0.3155598938465118,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8803240656852722,0.4093719124794006,0.2879760265350342,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8499557971954346,0.3678658902645111,0.3507900834083557,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7501996755599976,0.2499205619096756,1.1373811960220337,284.9112854003906,285.07000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.39703369140625,284.9135131835937,1.0,0.5461979508399963,1.0,1.0,0.0,1.0,-2.8659679889678955,2.86596155166626,6.603315341635607e-06,2.2133634090423584,0.8941234946250916,0.8941234946250916,0.0,140.7956085205078,142.0,30305.083984375,-0.0,2033.0616455078125,1.0,281.8421325683594,283.8280029296875,291.4342956542969,293.3861999511719,293.1499938964844,293.1499938964844,282.1499938964844,36267.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809624433517456,1.0,0.0,0.0,3.63991379737854,3.63993763923645,8.840472673909971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.2001953125,0.0,1523.973388671875,1895.4371337890625,0.0,2559.73486328125,0.9032223224639891,1.0,0.0,3.0,1.0,0.0
12325860,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8180104494094849,0.3259578347206116,0.2954697012901306,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8221734166145325,0.3313688635826111,0.316222220659256,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8797484040260315,0.409762293100357,0.2880146205425262,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8495792746543884,0.3683732450008392,0.3510287404060364,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.749742329120636,0.2501744627952575,1.1375545263290403,285.1181640625,285.065185546875,293.6700134277344,288.5262451171875,293.66961669921875,297.4010314941406,285.12042236328125,1.0,0.5462144613265991,1.0,1.0,0.0,1.0,-2.867482900619507,2.867476224899292,6.610242962779012e-06,2.2145087718963623,0.8965324759483337,0.8965324759483337,0.0,141.2081756591797,130.0,29310.44921875,-0.0,2037.585205078125,1.0,282.14166259765625,284.0634765625,291.43536376953125,293.3015441894531,293.1499938964844,293.1499938964844,282.45001220703125,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871757745742798,1.0,0.0,0.0,3.637592315673828,3.6376161575317374,8.829200055515685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.92138671875,0.0,1519.716064453125,1895.4371337890625,0.0,2354.800537109375,0.9025546312332152,1.0,0.0,3.0,1.0,0.0
12325920,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8180104494094849,0.3259578347206116,0.2954697012901306,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8221734166145325,0.3313688635826111,0.316222220659256,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8797484040260315,0.409762293100357,0.2880146205425262,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8495792746543884,0.3683732450008392,0.3510287404060364,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.749742329120636,0.2501744627952575,1.1375545263290403,285.1181640625,285.065185546875,293.6700134277344,288.5262451171875,293.66961669921875,297.4010314941406,285.12042236328125,1.0,0.5462144613265991,1.0,1.0,0.0,1.0,-2.867482900619507,2.867476224899292,6.610242962779012e-06,2.2145087718963623,0.8965324759483337,0.8965324759483337,0.0,141.2081756591797,130.0,29310.44921875,-0.0,2037.585205078125,1.0,282.14166259765625,284.0634765625,291.43536376953125,293.3015441894531,293.1499938964844,293.1499938964844,282.45001220703125,36041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871757745742798,1.0,0.0,0.0,3.637592315673828,3.6376161575317374,8.829200055515685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.92138671875,0.0,1519.716064453125,1895.4371337890625,0.0,2354.800537109375,0.9025546312332152,1.0,0.0,3.0,1.0,0.0
12325980,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8275542855262756,0.3271039128303528,0.2961418330669403,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8315454721450806,0.3321588039398193,0.3167180120944977,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.8909042477607727,0.4110085070133209,0.288584291934967,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.8599050641059875,0.369603157043457,0.3518063724040985,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7587815523147583,0.2511058151721954,1.1399415731430054,285.3236389160156,285.0603942871094,293.69000244140625,288.5663452148437,293.6896057128906,297.41131591796875,285.3258361816406,1.0,0.5433123111724854,1.0,1.0,0.0,1.0,-2.8733716011047363,2.873364925384521,6.637392289121635e-06,2.219043970108032,0.9017378091812134,0.9017378091812134,0.0,135.58255004882812,118.0,28349.53125,-0.0,2019.77880859375,1.0,282.4416809082031,284.296630859375,291.4791259765625,293.2792358398437,293.1499938964844,293.1499938964844,282.1499938964844,35774.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766248881816864,1.0,0.0,0.0,3.645221710205078,3.645245552062988,8.866274470165081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.892578125,0.0,1526.1737060546875,1895.4371337890625,0.0,2167.601806640625,0.904078483581543,1.0,0.0,3.0,1.0,0.0
12326040,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8275542855262756,0.3271039128303528,0.2961418330669403,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8315454721450806,0.3321588039398193,0.3167180120944977,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.8909042477607727,0.4110085070133209,0.288584291934967,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.8599050641059875,0.369603157043457,0.3518063724040985,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7587815523147583,0.2511058151721954,1.1399415731430054,285.3236389160156,285.0603942871094,293.69000244140625,288.5663452148437,293.6896057128906,297.41131591796875,285.3258361816406,1.0,0.5433123111724854,1.0,1.0,0.0,1.0,-2.8733716011047363,2.873364925384521,6.637392289121635e-06,2.219043970108032,0.9017378091812134,0.9017378091812134,0.0,135.58255004882812,118.0,28349.53125,-0.0,2019.77880859375,1.0,282.4416809082031,284.296630859375,291.4791259765625,293.2792358398437,293.1499938964844,293.1499938964844,282.1499938964844,35774.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766248881816864,1.0,0.0,0.0,3.645221710205078,3.645245552062988,8.866274470165081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.892578125,0.0,1526.1737060546875,1895.4371337890625,0.0,2167.601806640625,0.904078483581543,1.0,0.0,3.0,1.0,0.0
12326100,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8344059586524963,0.3272936046123504,0.2964142858982086,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.8383936882019043,0.3325366377830505,0.3169295787811279,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.899052619934082,0.4112913012504577,0.2888495922088623,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.867552638053894,0.3699754774570465,0.3521894514560699,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7655335664749146,0.2514542937278747,1.1413192749023438,285.2098999023437,285.0580139160156,293.70001220703125,288.585693359375,293.6996154785156,297.4145202636719,285.2021789550781,1.0,0.5411855578422546,1.0,1.0,0.0,1.0,-2.8763935565948486,2.876386880874634,6.651517651334871e-06,2.2214479446411133,0.9017017483711244,0.9017017483711244,0.0,131.66339111328125,118.0,29476.158203125,-0.0,2005.54248046875,1.0,282.1986694335937,284.1459655761719,291.61529541015625,293.5598449707031,293.1499938964844,293.1499938964844,282.1499938964844,35800.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751174569129944,1.0,0.0,0.0,3.649363517761232,3.6493873596191406,8.886433988664066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.78662109375,0.0,1530.970947265625,1895.4371337890625,0.0,2246.41552734375,0.904968798160553,1.0,0.0,3.0,1.0,0.0
12326160,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8412044644355774,0.3269851803779602,0.2961659729480743,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.845656156539917,0.3328799605369568,0.3171082139015198,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.9073258638381958,0.4110800623893738,0.2887245714664459,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8753558993339539,0.3699484467506408,0.3521602749824524,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7724361419677734,0.251520961523056,1.1413942575454712,285.1689147949219,285.0556030273437,293.7099914550781,288.6045227050781,293.7096252441406,297.4143371582031,285.1680603027344,1.0,0.5385818481445312,1.0,1.0,0.0,1.0,-2.876220226287842,2.876213550567627,6.65087600282277e-06,2.2213854789733887,0.9020285606384276,0.9020285606384276,0.0,127.66184997558594,106.0,29701.427734375,-0.0,1985.6259765625,1.0,282.1576843261719,284.1037902832031,291.6672058105469,293.6083679199219,293.1499938964844,293.1499938964844,281.8500061035156,35843.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836312651634216,1.0,0.0,0.0,3.6517930030822754,3.6518170833587646,8.898270493773452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.05419921875,0.0,1533.9896240234375,1895.4371337890625,0.0,2322.803955078125,0.9055662155151368,1.0,0.0,3.0,1.0,0.0
12326220,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8565041422843933,0.3255796730518341,0.2948226928710937,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8627411127090454,0.3334957957267761,0.317381888628006,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9273913502693176,0.4098181128501892,0.2877940535545349,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8929369449615479,0.369160920381546,0.3513168692588806,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7879363298416138,0.2510876953601837,1.1387418508529663,284.9908752441406,285.0508117675781,293.7300109863281,288.6406555175781,293.7296142578125,297.4080505371094,284.98974609375,1.0,0.5321773290634155,1.0,1.0,0.0,1.0,-2.869621992111206,2.8696155548095703,6.6205448092659935e-06,2.216356039047241,0.899787187576294,0.899787187576294,0.0,119.0858383178711,94.0,31010.59375,-0.0,1932.8575439453125,1.0,281.85821533203125,283.89019775390625,291.74493408203125,293.7963256835937,293.1499938964844,293.1499938964844,282.1499938964844,36011.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089682459831238,1.0,0.0,0.0,3.651984930038452,3.6520087718963614,8.899204999579524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.2470703125,0.0,1535.4627685546875,1895.4371337890625,0.0,2553.6953125,0.905716359615326,1.0,0.0,3.0,1.0,0.0
12326280,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8565041422843933,0.3255796730518341,0.2948226928710937,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8627411127090454,0.3334957957267761,0.317381888628006,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9273913502693176,0.4098181128501892,0.2877940535545349,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8929369449615479,0.369160920381546,0.3513168692588806,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7879363298416138,0.2510876953601837,1.1387418508529663,284.9908752441406,285.0508117675781,293.7300109863281,288.6406555175781,293.7296142578125,297.4080505371094,284.98974609375,1.0,0.5321773290634155,1.0,1.0,0.0,1.0,-2.869621992111206,2.8696155548095703,6.6205448092659935e-06,2.216356039047241,0.899787187576294,0.899787187576294,0.0,119.0858383178711,94.0,31010.59375,-0.0,1932.8575439453125,1.0,281.85821533203125,283.89019775390625,291.74493408203125,293.7963256835937,293.1499938964844,293.1499938964844,282.1499938964844,36011.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089682459831238,1.0,0.0,0.0,3.651984930038452,3.6520087718963614,8.899204999579524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.2470703125,0.0,1535.4627685546875,1895.4371337890625,0.0,2553.6953125,0.905716359615326,1.0,0.0,3.0,1.0,0.0
12326340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8797024488449097,0.3252746760845184,0.2937710881233215,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8876317143440247,0.3341644406318664,0.3175936043262481,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9561771154403688,0.4095636904239654,0.287024974822998,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.9194157719612122,0.3690900206565857,0.3505417108535766,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.8100357055664062,0.251105397939682,1.1359072923660278,285.1693115234375,285.0459899902344,293.75,288.674560546875,293.7496032714844,297.407470703125,285.17108154296875,1.0,0.5248019695281982,1.0,1.0,0.0,1.0,-2.8633408546447754,2.8633341789245605,6.591274996026186e-06,2.2113616466522217,0.9028809070587158,0.9028809070587158,0.0,108.90475463867188,82.0,29987.6796875,-0.0,1873.0054931640625,1.0,282.1422119140625,284.0992736816406,291.6451721191406,293.5840148925781,293.1499938964844,293.1499938964844,281.8500061035156,35868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987178564071655,1.0,0.0,0.0,3.656008005142212,3.656032085418701,8.918823937165143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.380859375,0.0,1538.8746337890625,1895.4371337890625,0.0,2459.708251953125,0.9065452218055724,1.0,0.0,3.0,1.0,0.0
12326400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8797024488449097,0.3252746760845184,0.2937710881233215,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8876317143440247,0.3341644406318664,0.3175936043262481,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9561771154403688,0.4095636904239654,0.287024974822998,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.9194157719612122,0.3690900206565857,0.3505417108535766,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.8100357055664062,0.251105397939682,1.1359072923660278,285.1693115234375,285.0459899902344,293.75,288.674560546875,293.7496032714844,297.407470703125,285.17108154296875,1.0,0.5248019695281982,1.0,1.0,0.0,1.0,-2.8633408546447754,2.8633341789245605,6.591274996026186e-06,2.2113616466522217,0.9028809070587158,0.9028809070587158,0.0,108.90475463867188,82.0,29987.6796875,-0.0,1873.0054931640625,1.0,282.1422119140625,284.0992736816406,291.6451721191406,293.5840148925781,293.1499938964844,293.1499938964844,281.8500061035156,35868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987178564071655,1.0,0.0,0.0,3.656008005142212,3.656032085418701,8.918823937165143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.380859375,0.0,1538.8746337890625,1895.4371337890625,0.0,2459.708251953125,0.9065452218055724,1.0,0.0,3.0,1.0,0.0
12326460,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9135743379592896,0.3245577216148376,0.293008029460907,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9240043759346008,0.3348083198070526,0.3177909553050995,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.98949533700943,0.4089271128177643,0.2864812910556793,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.958336353302002,0.3687589764595032,0.3500254452228546,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8383768200874329,0.2509958148002624,1.1340937614440918,285.0097045898437,285.0399780273437,293.775146484375,288.7117004394531,293.7745666503906,297.4049377441406,285.0087890625,1.0,0.5170888900756836,1.0,1.0,0.0,1.0,-2.859213352203369,2.8592066764831543,6.5723488660296425e-06,2.208202362060547,0.9012166261672974,0.9012166261672974,0.0,97.8794937133789,85.0,31266.525390625,-0.0,1812.671875,1.0,281.8577575683594,283.9034118652344,291.7581787109375,293.8098449707031,293.1499938964844,293.1499938964844,281.54998779296875,35993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116710782051086,1.0,0.0,0.0,3.657005786895752,3.657029867172241,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.029296875,0.0,1540.928466796875,1895.4371337890625,0.0,2578.590576171875,0.9068308472633362,1.0,0.0,3.0,1.0,0.0
12326520,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9135743379592896,0.3245577216148376,0.293008029460907,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9240043759346008,0.3348083198070526,0.3177909553050995,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.98949533700943,0.4089271128177643,0.2864812910556793,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.958336353302002,0.3687589764595032,0.3500254452228546,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8383768200874329,0.2509958148002624,1.1340937614440918,285.0097045898437,285.0399780273437,293.775146484375,288.7117004394531,293.7745666503906,297.4049377441406,285.0087890625,1.0,0.5170888900756836,1.0,1.0,0.0,1.0,-2.859213352203369,2.8592066764831543,6.5723488660296425e-06,2.208202362060547,0.9012166261672974,0.9012166261672974,0.0,97.8794937133789,85.0,31266.525390625,-0.0,1812.671875,1.0,281.8577575683594,283.9034118652344,291.7581787109375,293.8098449707031,293.1499938964844,293.1499938964844,281.54998779296875,35993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116710782051086,1.0,0.0,0.0,3.657005786895752,3.657029867172241,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.029296875,0.0,1540.928466796875,1895.4371337890625,0.0,2578.590576171875,0.9068308472633362,1.0,0.0,3.0,1.0,0.0
12326580,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9292431473731996,0.3228651285171509,0.2915251553058624,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9421685934066772,0.3353701531887054,0.3181774318218231,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.4073665142059326,0.2843182682991028,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9732222557067872,0.3675906658172607,0.3489426672458648,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8507573008537292,0.2502536177635193,1.1306806802749634,284.8300170898437,285.0315856933594,293.8099975585937,288.7571105957031,293.8092346191406,297.3959655761719,284.8289794921875,1.0,0.5132439732551575,1.0,1.0,0.0,1.0,-2.849898099899292,2.849891424179077,6.529560778290033e-06,2.200993299484253,0.8970950245857239,0.8970950245857239,0.0,93.4338607788086,88.0,32678.021484375,-0.0,1776.4669189453125,1.0,281.5582275390625,283.7000732421875,291.83013916015625,293.9797668457031,293.1499938964844,293.1499938964844,281.8500061035156,36193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299651145935059,1.0,0.0,0.0,3.650443315505981,3.650467157363892,8.891693710211257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.9775390625,0.0,1535.110595703125,1895.4371337890625,0.0,2748.12060546875,0.9054953455924988,1.0,0.0,3.0,1.0,0.0
12326640,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9292431473731996,0.3228651285171509,0.2915251553058624,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9421685934066772,0.3353701531887054,0.3181774318218231,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.4073665142059326,0.2843182682991028,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9732222557067872,0.3675906658172607,0.3489426672458648,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8507573008537292,0.2502536177635193,1.1306806802749634,284.8300170898437,285.0315856933594,293.8099975585937,288.7571105957031,293.8092346191406,297.3959655761719,284.8289794921875,1.0,0.5132439732551575,1.0,1.0,0.0,1.0,-2.849898099899292,2.849891424179077,6.529560778290033e-06,2.200993299484253,0.8970950245857239,0.8970950245857239,0.0,93.4338607788086,88.0,32678.021484375,-0.0,1776.4669189453125,1.0,281.5582275390625,283.7000732421875,291.83013916015625,293.9797668457031,293.1499938964844,293.1499938964844,281.8500061035156,36193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299651145935059,1.0,0.0,0.0,3.650443315505981,3.650467157363892,8.891693710211257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.9775390625,0.0,1535.110595703125,1895.4371337890625,0.0,2748.12060546875,0.9054953455924988,1.0,0.0,3.0,1.0,0.0
12326700,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9309219717979432,0.3223616778850555,0.2908070683479309,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.944973647594452,0.335665225982666,0.3184184730052948,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.4071257710456848,0.2824953198432922,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9749066233634948,0.3672187030315399,0.3483842611312866,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.852268636226654,0.2500018179416656,1.1288604736328125,284.9608154296875,285.026611328125,293.830810546875,288.7826843261719,293.8299560546875,297.3931884765625,284.9703369140625,1.0,0.5120252370834351,1.0,1.0,0.0,1.0,-2.8442695140838623,2.8442630767822266,6.503564691229258e-06,2.196542263031006,0.897944450378418,0.897944450378418,0.0,92.65695190429688,88.0,31685.37109375,-0.0,1763.9666748046875,1.0,281.8013610839844,283.8585510253906,291.75653076171875,293.7690734863281,293.1499938964844,293.1499938964844,281.8500061035156,36131.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822343111038208,1.0,0.0,0.0,3.6477482318878174,3.647772312164306,8.878570270098862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.31298828125,0.0,1531.647216796875,1895.4371337890625,0.0,2677.2900390625,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
12326760,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9329922795295716,0.322344571352005,0.2905998826026916,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9475597739219666,0.3359944820404053,0.3186957538127899,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.4075581431388855,0.280687004327774,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.976720094680786,0.3672463893890381,0.3482367396354675,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8539364337921143,0.2500456869602203,1.1284072399139404,285.0199279785156,285.0210876464844,293.853759765625,288.8100891113281,293.8528137207031,297.3937072753906,285.0221862792969,1.0,0.511299729347229,1.0,1.0,0.0,1.0,-2.8414525985717773,2.8414461612701416,6.490437044703867e-06,2.1942527294158936,0.8986276984214783,0.8986276984214783,0.0,92.04574584960938,91.0,31659.548828125,-0.0,1756.652099609375,1.0,281.8423156738281,283.9128723144531,291.7602844238281,293.7906799316406,293.1499938964844,293.1499938964844,282.1499938964844,36049.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156470060348511,1.0,0.0,0.0,3.647580623626709,3.6476047039031982,8.877753998604021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.1474609375,0.0,1530.8475341796875,1895.4371337890625,0.0,2615.290283203125,0.9047873616218568,1.0,0.0,3.0,1.0,0.0
12326820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.936851680278778,0.3231073915958404,0.291025847196579,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.9514850974082948,0.3367221653461456,0.3193308711051941,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.4096866250038147,0.2781159877777099,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.979858696460724,0.3680386543273926,0.3487261831760406,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8570132255554199,0.2507373094558716,1.1304672956466677,285.2342529296875,285.0086669921875,293.9055480957031,288.86993408203125,293.90447998046875,297.4006042480469,285.2368469238281,1.0,0.5111392736434937,1.0,1.0,0.0,1.0,-2.842693328857422,2.842686891555786,6.495692559838062e-06,2.195023775100708,0.903429925441742,0.903429925441742,0.0,91.37920379638672,109.0,30720.904296875,-0.0,1755.3427734375,1.0,282.1417541503906,284.1464233398437,291.7815856933594,293.72900390625,293.1499938964844,293.1499938964844,281.8500061035156,35802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938528060913086,1.0,0.0,0.0,3.654080867767334,3.6541049480438232,8.909423740988132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.90576171875,0.0,1536.233642578125,1895.4371337890625,0.0,2415.36083984375,0.906079351902008,1.0,0.0,3.0,1.0,0.0
12326880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.936851680278778,0.3231073915958404,0.291025847196579,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.9514850974082948,0.3367221653461456,0.3193308711051941,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.4096866250038147,0.2781159877777099,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.979858696460724,0.3680386543273926,0.3487261831760406,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8570132255554199,0.2507373094558716,1.1304672956466677,285.2342529296875,285.0086669921875,293.9055480957031,288.86993408203125,293.90447998046875,297.4006042480469,285.2368469238281,1.0,0.5111392736434937,1.0,1.0,0.0,1.0,-2.842693328857422,2.842686891555786,6.495692559838062e-06,2.195023775100708,0.903429925441742,0.903429925441742,0.0,91.37920379638672,109.0,30720.904296875,-0.0,1755.3427734375,1.0,282.1417541503906,284.1464233398437,291.7815856933594,293.72900390625,293.1499938964844,293.1499938964844,281.8500061035156,35802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938528060913086,1.0,0.0,0.0,3.654080867767334,3.6541049480438232,8.909423740988132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.90576171875,0.0,1536.233642578125,1895.4371337890625,0.0,2415.36083984375,0.906079351902008,1.0,0.0,3.0,1.0,0.0
12326940,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9156532883644104,0.3228494822978973,0.2913694083690643,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.930902063846588,0.337397038936615,0.3201821446418762,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9929300546646118,0.4093973934650421,0.2869401276111603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.961574137210846,0.3681722283363342,0.3493482768535614,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8413731455802917,0.251056045293808,1.1337897777557373,285.095458984375,284.9945068359375,293.9645690917969,288.9359436035156,293.96337890625,297.4006652832031,285.0953063964844,1.0,0.5174665451049805,1.0,1.0,0.0,1.0,-2.859478235244751,2.8594717979431152,6.57259397485177e-06,2.207969188690185,0.9037060141563416,0.9037060141563416,0.0,96.86477661132812,127.0,32402.81640625,-0.0,1808.1473388671875,1.0,281.8577575683594,283.9753112792969,291.98297119140625,294.0782165527344,293.1499938964844,293.1499938964844,281.54998779296875,35861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075610399246216,1.0,0.0,0.0,3.659820795059204,3.659844875335693,8.937435609368549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.50341796875,0.0,1543.0828857421875,1895.4371337890625,0.0,2540.7509765625,0.9073788523674012,1.0,0.0,3.0,1.0,0.0
12327000,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9156532883644104,0.3228494822978973,0.2913694083690643,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.930902063846588,0.337397038936615,0.3201821446418762,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9929300546646118,0.4093973934650421,0.2869401276111603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.961574137210846,0.3681722283363342,0.3493482768535614,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8413731455802917,0.251056045293808,1.1337897777557373,285.095458984375,284.9945068359375,293.9645690917969,288.9359436035156,293.96337890625,297.4006652832031,285.0953063964844,1.0,0.5174665451049805,1.0,1.0,0.0,1.0,-2.859478235244751,2.8594717979431152,6.57259397485177e-06,2.207969188690185,0.9037060141563416,0.9037060141563416,0.0,96.86477661132812,127.0,32402.81640625,-0.0,1808.1473388671875,1.0,281.8577575683594,283.9753112792969,291.98297119140625,294.0782165527344,293.1499938964844,293.1499938964844,281.54998779296875,35861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075610399246216,1.0,0.0,0.0,3.659820795059204,3.659844875335693,8.937435609368549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.50341796875,0.0,1543.0828857421875,1895.4371337890625,0.0,2540.7509765625,0.9073788523674012,1.0,0.0,3.0,1.0,0.0
12327060,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8733622431755066,0.3212732374668121,0.2906917929649353,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8878295421600342,0.3379624783992767,0.3212539553642273,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9509063959121704,0.4070096313953399,0.2857497036457062,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9142332673072816,0.367173969745636,0.349158227443695,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8068000078201294,0.2504686117172241,1.134544014930725,284.9301452636719,284.9787902832031,294.0299987792969,289.00738525390625,294.0286865234375,297.3924865722656,284.9298095703125,1.0,0.5259596109390259,1.0,1.0,0.0,1.0,-2.859205722808838,2.859199047088623,6.571247922693146e-06,2.207716941833496,0.901768922805786,0.901768922805786,0.0,109.91974639892578,145.0,34044.02734375,-0.0,1871.368408203125,1.0,281.5581359863281,283.7828369140625,292.1003723144531,294.3211975097656,293.1499938964844,293.1499938964844,281.25,36007.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304214477539062,1.0,0.0,0.0,3.660081386566162,3.660105705261232,8.938708901951031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.22705078125,0.0,1544.4666748046875,1895.4371337890625,0.0,2752.369384765625,0.9075291752815248,1.0,0.0,3.0,1.0,0.0
12327120,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8733622431755066,0.3212732374668121,0.2906917929649353,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8878295421600342,0.3379624783992767,0.3212539553642273,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9509063959121704,0.4070096313953399,0.2857497036457062,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9142332673072816,0.367173969745636,0.349158227443695,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8068000078201294,0.2504686117172241,1.134544014930725,284.9301452636719,284.9787902832031,294.0299987792969,289.00738525390625,294.0286865234375,297.3924865722656,284.9298095703125,1.0,0.5259596109390259,1.0,1.0,0.0,1.0,-2.859205722808838,2.859199047088623,6.571247922693146e-06,2.207716941833496,0.901768922805786,0.901768922805786,0.0,109.91974639892578,145.0,34044.02734375,-0.0,1871.368408203125,1.0,281.5581359863281,283.7828369140625,292.1003723144531,294.3211975097656,293.1499938964844,293.1499938964844,281.25,36007.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304214477539062,1.0,0.0,0.0,3.660081386566162,3.660105705261232,8.938708901951031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.22705078125,0.0,1544.4666748046875,1895.4371337890625,0.0,2752.369384765625,0.9075291752815248,1.0,0.0,3.0,1.0,0.0
12327180,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8373851180076599,0.319352924823761,0.2895852327346802,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8523218631744385,0.3384531736373901,0.3223603069782257,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.9051507711410522,0.4045187532901764,0.2845077514648437,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8745265603065491,0.3655355274677276,0.3483744263648987,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7725701928138733,0.2493017166852951,1.1328754425048828,284.7652893066406,284.9617614746094,294.1009826660156,289.0835876464844,294.0995483398437,297.3673400878906,284.7650451660156,1.0,0.5354776978492737,1.0,1.0,0.0,1.0,-2.8547677993774414,2.8547613620758057,6.550616944878129e-06,2.20417857170105,0.897866427898407,0.897866427898407,0.0,125.65763092041016,163.0,35652.1953125,-0.0,1940.9249267578125,1.0,281.2581787109375,283.5918884277344,292.1721496582031,294.499755859375,293.1499938964844,293.1499938964844,281.54998779296875,36191.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514324426651001,1.0,0.0,0.0,3.653499841690064,3.6535239219665527,8.90659009655792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39306640625,0.0,1538.497314453125,1895.4371337890625,0.0,2948.68896484375,0.9061805605888368,1.0,0.0,3.0,1.0,0.0
12327240,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8373851180076599,0.319352924823761,0.2895852327346802,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8523218631744385,0.3384531736373901,0.3223603069782257,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.9051507711410522,0.4045187532901764,0.2845077514648437,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8745265603065491,0.3655355274677276,0.3483744263648987,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7725701928138733,0.2493017166852951,1.1328754425048828,284.7652893066406,284.9617614746094,294.1009826660156,289.0835876464844,294.0995483398437,297.3673400878906,284.7650451660156,1.0,0.5354776978492737,1.0,1.0,0.0,1.0,-2.8547677993774414,2.8547613620758057,6.550616944878129e-06,2.20417857170105,0.897866427898407,0.897866427898407,0.0,125.65763092041016,163.0,35652.1953125,-0.0,1940.9249267578125,1.0,281.2581787109375,283.5918884277344,292.1721496582031,294.499755859375,293.1499938964844,293.1499938964844,281.54998779296875,36191.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514324426651001,1.0,0.0,0.0,3.653499841690064,3.6535239219665527,8.90659009655792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39306640625,0.0,1538.497314453125,1895.4371337890625,0.0,2948.68896484375,0.9061805605888368,1.0,0.0,3.0,1.0,0.0
