time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327300,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8228601217269897,0.318872332572937,0.2892172634601593,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8380005359649658,0.3387169241905212,0.3229209780693054,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8876636624336243,0.4037534594535827,0.2840045690536499,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8583372831344604,0.364990770816803,0.3479869067668915,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7583527565002441,0.2488760501146316,1.1318870782852173,284.9051818847656,284.95281982421875,294.1382751464844,289.12322998046875,294.1368103027344,297.3625793457031,284.9154357910156,1.0,0.5404676198959351,1.0,1.0,0.0,1.0,-2.852735757827759,2.852729320526123,6.5409872149757575e-06,2.2024710178375244,0.8989679217338562,0.8989679217338562,0.0,133.904052734375,163.0,34759.46484375,-0.0,1977.76513671875,1.0,281.5014038085937,283.7571105957031,292.1097412109375,294.3012084960937,293.1499938964844,293.1499938964844,281.54998779296875,36116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448719382286072,1.0,0.0,0.0,3.6511635780334473,3.651187658309937,8.895203222891723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.607421875,0.0,1535.332763671875,1895.4371337890625,0.0,2887.265869140625,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
12327360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8105866312980652,0.3187679052352905,0.2893021404743194,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8261354565620422,0.339017242193222,0.323504775762558,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.873332142829895,0.4035382866859436,0.2839311063289642,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8452600836753845,0.3648714125156402,0.3480240106582641,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7468883991241455,0.2487641125917434,1.132286787033081,284.9727783203125,284.95001220703125,294.1766662597656,289.16375732421875,294.1751403808594,297.365478515625,284.9757995605469,1.0,0.5457214117050171,1.0,1.0,0.0,1.0,-2.853970527648926,2.853963851928711,6.546335498569533e-06,2.203282594680786,0.8998754024505615,0.8998754024505615,0.0,141.9370574951172,151.0,34835.31640625,-0.0,2018.8734130859373,1.0,281.5423278808594,283.81768798828125,292.1263732910156,294.3412475585937,293.1499938964844,293.1499938964844,281.8500061035156,36024.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394007682800293,1.0,0.0,0.0,3.651546239852905,3.6515703201293945,8.897067687030358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.6328125,0.0,1535.0718994140625,1895.4371337890625,0.0,2836.1171875,0.905658721923828,1.0,0.0,3.0,1.0,0.0
12327420,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8054895997047424,0.3191099464893341,0.289568543434143,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8216567635536194,0.3396938741207123,0.3242570757865906,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8678026795387268,0.4040608704090118,0.284180611371994,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8402992486953735,0.3654370605945587,0.3484440743923187,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.7425707578659058,0.2491982728242874,1.1338930130004885,285.20098876953125,284.95001220703125,294.2562561035156,289.24725341796875,294.2546691894531,297.37823486328125,285.2040710449219,1.0,0.5478638410568237,1.0,1.0,0.0,1.0,-2.85792875289917,2.857922077178955,6.564153409271967e-06,2.206179141998291,0.9050345420837402,0.9050345420837402,0.0,145.63319396972656,139.0,34041.86328125,-0.0,2043.3946533203125,1.0,281.8418273925781,284.06060791015625,292.1750183105469,294.3168640136719,293.1499938964844,293.1499938964844,281.54998779296875,35772.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209572434425354,1.0,0.0,0.0,3.6591928005218506,3.65921688079834,8.934369475355197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.86865234375,0.0,1541.710693359375,1895.4371337890625,0.0,2664.440185546875,0.9072030186653136,1.0,0.0,3.0,1.0,0.0
12327480,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8054895997047424,0.3191099464893341,0.289568543434143,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8216567635536194,0.3396938741207123,0.3242570757865906,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8678026795387268,0.4040608704090118,0.284180611371994,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8402992486953735,0.3654370605945587,0.3484440743923187,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.7425707578659058,0.2491982728242874,1.1338930130004885,285.20098876953125,284.95001220703125,294.2562561035156,289.24725341796875,294.2546691894531,297.37823486328125,285.2040710449219,1.0,0.5478638410568237,1.0,1.0,0.0,1.0,-2.85792875289917,2.857922077178955,6.564153409271967e-06,2.206179141998291,0.9050345420837402,0.9050345420837402,0.0,145.63319396972656,139.0,34041.86328125,-0.0,2043.3946533203125,1.0,281.8418273925781,284.06060791015625,292.1750183105469,294.3168640136719,293.1499938964844,293.1499938964844,281.54998779296875,35772.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209572434425354,1.0,0.0,0.0,3.6591928005218506,3.65921688079834,8.934369475355197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.86865234375,0.0,1541.710693359375,1895.4371337890625,0.0,2664.440185546875,0.9072030186653136,1.0,0.0,3.0,1.0,0.0
12327540,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8098439574241638,0.3185753524303436,0.2893086671829223,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8264029622077942,0.3403234481811523,0.3247538805007934,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8727245926856995,0.4037321805953979,0.2841436266899109,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8449379205703735,0.3654060363769531,0.3485864102840423,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7467503547668457,0.2493313252925872,1.134813904762268,285.0609741210937,284.95001220703125,294.3388977050781,289.3333435058594,294.3372497558594,297.37908935546875,285.06085205078125,1.0,0.5459541082382202,1.0,1.0,0.0,1.0,-2.8594565391540527,2.859450101852417,6.571072390215704e-06,2.207313060760498,0.9053604006767272,0.9053604006767272,0.0,142.6313018798828,127.0,35746.1953125,-0.0,2031.2755126953125,1.0,281.5577087402344,283.8896484375,292.3844909667969,294.6837463378906,293.1499938964844,293.1499938964844,281.25,35840.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355517983436584,1.0,0.0,0.0,3.665837287902832,3.665861368179321,8.966844688984565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.06982421875,0.0,1549.6605224609375,1895.4371337890625,0.0,2800.18505859375,0.9087080955505372,1.0,0.0,3.0,1.0,0.0
12327600,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8098439574241638,0.3185753524303436,0.2893086671829223,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8264029622077942,0.3403234481811523,0.3247538805007934,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8727245926856995,0.4037321805953979,0.2841436266899109,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8449379205703735,0.3654060363769531,0.3485864102840423,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7467503547668457,0.2493313252925872,1.134813904762268,285.0609741210937,284.95001220703125,294.3388977050781,289.3333435058594,294.3372497558594,297.37908935546875,285.06085205078125,1.0,0.5459541082382202,1.0,1.0,0.0,1.0,-2.8594565391540527,2.859450101852417,6.571072390215704e-06,2.207313060760498,0.9053604006767272,0.9053604006767272,0.0,142.6313018798828,127.0,35746.1953125,-0.0,2031.2755126953125,1.0,281.5577087402344,283.8896484375,292.3844909667969,294.6837463378906,293.1499938964844,293.1499938964844,281.25,35840.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355517983436584,1.0,0.0,0.0,3.665837287902832,3.665861368179321,8.966844688984565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.06982421875,0.0,1549.6605224609375,1895.4371337890625,0.0,2800.18505859375,0.9087080955505372,1.0,0.0,3.0,1.0,0.0
12327660,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.817266047000885,0.3171803951263428,0.2879624664783478,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8351683020591736,0.3408591747283935,0.325055330991745,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8814440965652466,0.4022347033023834,0.2831036746501922,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8531703948974609,0.3643921017646789,0.3476053774356842,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7540571093559265,0.2487445175647735,1.1318459510803225,284.8974609375,284.95001220703125,294.4237365722656,289.4212646484375,294.4220886230469,297.3641662597656,284.8971252441406,1.0,0.5411341786384583,1.0,1.0,0.0,1.0,-2.852210998535156,2.8522045612335205,6.537539320561336e-06,2.201596260070801,0.9032803773880004,0.9032803773880004,0.0,136.6969451904297,115.0,37421.1640625,-0.0,1990.4891357421875,1.0,281.2580871582031,283.6990661621094,292.5066833496094,294.9331970214844,293.1499938964844,293.1499938964844,280.95001220703125,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566312193870544,1.0,0.0,0.0,3.66638445854187,3.66640853881836,8.96952201401291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.705078125,0.0,1551.4793701171875,1895.4371337890625,0.0,2997.414794921875,0.9089327454566956,1.0,0.0,3.0,1.0,0.0
12327720,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.817266047000885,0.3171803951263428,0.2879624664783478,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8351683020591736,0.3408591747283935,0.325055330991745,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8814440965652466,0.4022347033023834,0.2831036746501922,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8531703948974609,0.3643921017646789,0.3476053774356842,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7540571093559265,0.2487445175647735,1.1318459510803225,284.8974609375,284.95001220703125,294.4237365722656,289.4212646484375,294.4220886230469,297.3641662597656,284.8971252441406,1.0,0.5411341786384583,1.0,1.0,0.0,1.0,-2.852210998535156,2.8522045612335205,6.537539320561336e-06,2.201596260070801,0.9032803773880004,0.9032803773880004,0.0,136.6969451904297,115.0,37421.1640625,-0.0,1990.4891357421875,1.0,281.2580871582031,283.6990661621094,292.5066833496094,294.9331970214844,293.1499938964844,293.1499938964844,280.95001220703125,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566312193870544,1.0,0.0,0.0,3.66638445854187,3.66640853881836,8.96952201401291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.705078125,0.0,1551.4793701171875,1895.4371337890625,0.0,2997.414794921875,0.9089327454566956,1.0,0.0,3.0,1.0,0.0
12327780,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8279548287391663,0.3155456781387329,0.2862871885299682,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8479236960411072,0.341335117816925,0.3252209424972534,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8942018747329712,0.4002499878406524,0.2815608382225036,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8652417063713074,0.3628626465797424,0.3459732234477997,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7646652460098267,0.2477325052022934,1.1263275146484375,284.732177734375,284.95001220703125,294.510009765625,289.5103454589844,294.50830078125,297.3447265625,284.7318725585937,1.0,0.5343825221061707,1.0,1.0,0.0,1.0,-2.839951276779175,2.839944839477539,6.481032869487535e-06,2.1919398307800293,0.8989795446395874,0.8989795446395874,0.0,128.72154235839844,103.0,39025.22265625,-0.0,1931.93994140625,1.0,280.9581298828125,283.5084228515625,292.58819580078125,295.1214904785156,293.1499938964844,293.1499938964844,281.25,36205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752840757369995,1.0,0.0,0.0,3.6593711376190186,3.659395217895508,8.935239179663768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.33154296875,0.0,1545.1588134765625,1895.4371337890625,0.0,3172.370849609375,0.9074999690055848,1.0,0.0,3.0,1.0,0.0
12327840,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8279548287391663,0.3155456781387329,0.2862871885299682,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8479236960411072,0.341335117816925,0.3252209424972534,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8942018747329712,0.4002499878406524,0.2815608382225036,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8652417063713074,0.3628626465797424,0.3459732234477997,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7646652460098267,0.2477325052022934,1.1263275146484375,284.732177734375,284.95001220703125,294.510009765625,289.5103454589844,294.50830078125,297.3447265625,284.7318725585937,1.0,0.5343825221061707,1.0,1.0,0.0,1.0,-2.839951276779175,2.839944839477539,6.481032869487535e-06,2.1919398307800293,0.8989795446395874,0.8989795446395874,0.0,128.72154235839844,103.0,39025.22265625,-0.0,1931.93994140625,1.0,280.9581298828125,283.5084228515625,292.58819580078125,295.1214904785156,293.1499938964844,293.1499938964844,281.25,36205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752840757369995,1.0,0.0,0.0,3.6593711376190186,3.659395217895508,8.935239179663768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.33154296875,0.0,1545.1588134765625,1895.4371337890625,0.0,3172.370849609375,0.9074999690055848,1.0,0.0,3.0,1.0,0.0
12327900,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8351233601570129,0.3151174187660217,0.285492479801178,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8563765287399292,0.3415966033935547,0.3252734243869781,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9028502106666564,0.399737536907196,0.2808659970760345,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8734363913536072,0.3624071180820465,0.3451552093029022,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7718441486358643,0.2474272400140762,1.123424053192139,284.8719787597656,284.95001220703125,294.5533752441406,289.5550842285156,294.5516662597656,297.3420715332031,284.8822631835937,1.0,0.5305455327033997,1.0,1.0,0.0,1.0,-2.833746194839477,2.833739757537842,6.452344678109512e-06,2.186969995498657,0.8997879028320312,0.8997879028320312,0.0,124.0202178955078,103.0,38125.28515625,-0.0,1899.28271484375,1.0,281.2015380859375,283.67401123046875,292.537109375,294.9307556152344,293.1499938964844,293.1499938964844,281.25,36143.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685573935508728,1.0,0.0,0.0,3.6564576625823975,3.656481742858887,8.921016956264793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.66357421875,0.0,1541.4368896484375,1895.4371337890625,0.0,3109.278076171875,0.9068633317947388,1.0,0.0,3.0,1.0,0.0
12327960,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8451172113418579,0.3151514232158661,0.2851621806621551,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8675153255462646,0.3418978154659271,0.3253318965435028,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9154001474380492,0.3996992707252502,0.2805547714233398,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8847137689590454,0.3623946011066437,0.3447597026824951,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7817487716674805,0.2474583238363266,1.1219226121902466,284.93896484375,284.95001220703125,294.5968017578125,289.5998229980469,294.5950927734375,297.3468017578125,284.9419250488281,1.0,0.526663064956665,1.0,1.0,0.0,1.0,-2.830759763717652,2.830753326416016,6.4383511926280335e-06,2.184483051300049,0.9004301428794861,0.9004301428794861,0.0,118.58946990966795,91.0,38190.546875,-0.0,1868.323974609375,1.0,281.24237060546875,283.7343444824219,292.56256103515625,294.9808654785156,293.1499938964844,293.1499938964844,280.95001220703125,36060.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633594512939453,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919141123442387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.90380859375,0.0,1540.39208984375,1895.4371337890625,0.0,3060.51611328125,0.9066951274871826,1.0,0.0,3.0,1.0,0.0
12328020,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8698500990867615,0.3143944144248962,0.2843344807624817,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8948917984962463,0.342454731464386,0.3254424929618835,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.947126567363739,0.398861825466156,0.2798399925231933,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9126111268997192,0.361856609582901,0.3440136611461639,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.805901288986206,0.247228056192398,1.1194148063659668,284.7981872558594,284.95001220703125,294.6833190917969,289.68902587890625,294.681640625,297.3427734375,284.7981262207031,1.0,0.5186688899993896,1.0,1.0,0.0,1.0,-2.8251328468322754,2.82512640953064,6.412420134438435e-06,2.17997670173645,0.8972417712211609,0.8972417712211609,0.0,107.44680786132812,79.0,39798.39453125,-0.0,1805.7725830078125,1.0,280.9577941894531,283.56494140625,292.7286682128906,295.2871398925781,293.1499938964844,293.1499938964844,281.25,36182.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748071789741516,1.0,0.0,0.0,3.650050401687622,3.6500744819641113,8.889780360732402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.251953125,0.0,1534.5889892578125,1895.4371337890625,0.0,3167.898681640625,0.9054072499275208,1.0,0.0,3.0,1.0,0.0
12328080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8698500990867615,0.3143944144248962,0.2843344807624817,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8948917984962463,0.342454731464386,0.3254424929618835,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.947126567363739,0.398861825466156,0.2798399925231933,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9126111268997192,0.361856609582901,0.3440136611461639,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.805901288986206,0.247228056192398,1.1194148063659668,284.7981872558594,284.95001220703125,294.6833190917969,289.68902587890625,294.681640625,297.3427734375,284.7981262207031,1.0,0.5186688899993896,1.0,1.0,0.0,1.0,-2.8251328468322754,2.82512640953064,6.412420134438435e-06,2.17997670173645,0.8972417712211609,0.8972417712211609,0.0,107.44680786132812,79.0,39798.39453125,-0.0,1805.7725830078125,1.0,280.9577941894531,283.56494140625,292.7286682128906,295.2871398925781,293.1499938964844,293.1499938964844,281.25,36182.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748071789741516,1.0,0.0,0.0,3.650050401687622,3.6500744819641113,8.889780360732402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.251953125,0.0,1534.5889892578125,1895.4371337890625,0.0,3167.898681640625,0.9054072499275208,1.0,0.0,3.0,1.0,0.0
12328140,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9045278429985046,0.3144117593765259,0.2835871279239654,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9347020387649536,0.3430656790733337,0.3255401849746704,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9839723110198976,0.3987988233566284,0.2792116999626159,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9536110758781432,0.3619199991226196,0.3433284163475036,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8358796834945679,0.2474430203437805,1.1171975135803225,285.00750732421875,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,297.3499450683594,285.01055908203125,1.0,0.5103947520256042,1.0,1.0,0.0,1.0,-2.8201000690460205,2.8200936317443848,6.388886504282709e-06,2.1757705211639404,0.899627149105072,0.899627149105072,0.0,95.8222198486328,82.0,39003.203125,-0.0,1742.06689453125,1.0,281.2421875,283.7921447753906,292.7406311035156,295.2022399902344,293.1499938964844,293.1499938964844,281.54998779296875,36000.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637701869010925,1.0,0.0,0.0,3.648980617523194,3.6490046977996826,8.88457009295962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.48779296875,0.0,1532.0374755859375,1895.4371337890625,0.0,3064.368896484375,0.905070960521698,1.0,0.0,3.0,1.0,0.0
12328200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9045278429985046,0.3144117593765259,0.2835871279239654,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9347020387649536,0.3430656790733337,0.3255401849746704,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9839723110198976,0.3987988233566284,0.2792116999626159,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9536110758781432,0.3619199991226196,0.3433284163475036,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8358796834945679,0.2474430203437805,1.1171975135803225,285.00750732421875,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,297.3499450683594,285.01055908203125,1.0,0.5103947520256042,1.0,1.0,0.0,1.0,-2.8201000690460205,2.8200936317443848,6.388886504282709e-06,2.1757705211639404,0.899627149105072,0.899627149105072,0.0,95.8222198486328,82.0,39003.203125,-0.0,1742.06689453125,1.0,281.2421875,283.7921447753906,292.7406311035156,295.2022399902344,293.1499938964844,293.1499938964844,281.54998779296875,36000.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637701869010925,1.0,0.0,0.0,3.648980617523194,3.6490046977996826,8.88457009295962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.48779296875,0.0,1532.0374755859375,1895.4371337890625,0.0,3064.368896484375,0.905070960521698,1.0,0.0,3.0,1.0,0.0
12328260,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.93141770362854,0.3153561949729919,0.2840710282325744,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9615963697433472,0.3437742590904236,0.325947493314743,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9990000128746032,0.4000124931335449,0.2755759954452514,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9784558415412904,0.3629845976829529,0.3438950181007385,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8569417595863342,0.2484650611877441,1.1198573112487793,285.2361755371094,284.95001220703125,294.85223388671875,289.863525390625,294.8505859375,297.37115478515625,285.2389831542969,1.0,0.5068880915641785,1.0,1.0,0.0,1.0,-2.820788860321045,2.820782423019409,6.391707756847609e-06,2.176165103912353,0.9052650332450868,0.9052650332450868,0.0,89.7744140625,100.0,38226.390625,-0.0,1713.964599609375,1.0,281.5417785644531,284.034912109375,292.80828857421875,295.2076110839844,293.1499938964844,293.1499938964844,281.25,35734.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492451310157776,1.0,0.0,0.0,3.658027648925781,3.658051729202272,8.928680017561419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.60693359375,0.0,1540.1253662109375,1895.4371337890625,0.0,2928.201171875,0.9069167971611024,1.0,0.0,3.0,1.0,0.0
12328320,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.93141770362854,0.3153561949729919,0.2840710282325744,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9615963697433472,0.3437742590904236,0.325947493314743,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9990000128746032,0.4000124931335449,0.2755759954452514,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9784558415412904,0.3629845976829529,0.3438950181007385,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8569417595863342,0.2484650611877441,1.1198573112487793,285.2361755371094,284.95001220703125,294.85223388671875,289.863525390625,294.8505859375,297.37115478515625,285.2389831542969,1.0,0.5068880915641785,1.0,1.0,0.0,1.0,-2.820788860321045,2.820782423019409,6.391707756847609e-06,2.176165103912353,0.9052650332450868,0.9052650332450868,0.0,89.7744140625,100.0,38226.390625,-0.0,1713.964599609375,1.0,281.5417785644531,284.034912109375,292.80828857421875,295.2076110839844,293.1499938964844,293.1499938964844,281.25,35734.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492451310157776,1.0,0.0,0.0,3.658027648925781,3.658051729202272,8.928680017561419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.60693359375,0.0,1540.1253662109375,1895.4371337890625,0.0,2928.201171875,0.9069167971611024,1.0,0.0,3.0,1.0,0.0
12328380,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.9211668968200684,0.3150628209114074,0.2842793464660644,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.952433168888092,0.3444176614284515,0.3266685903072357,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9973125457763672,0.4005818963050842,0.2805329263210296,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9701551198959352,0.3632780313491821,0.3445800840854645,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8498345017433167,0.2490176558494568,1.1237967014312744,285.1005249023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.3755798339844,285.1009521484375,1.0,0.5109063982963562,1.0,1.0,0.0,1.0,-2.8333027362823486,2.833296298980713,6.448022304539336e-06,2.185581684112549,0.9061230421066284,0.9061230421066284,0.0,92.4661865234375,118.0,40018.890625,-0.0,1746.138671875,1.0,281.2577209472656,283.86749267578125,293.00177001953125,295.5680847167969,293.1499938964844,293.1499938964844,280.95001220703125,35793.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644493222236633,1.0,0.0,0.0,3.666318655014038,3.6663427352905273,8.969200280262157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.30859375,0.0,1549.8514404296875,1895.4371337890625,0.0,3070.739501953125,0.9087862968444824,1.0,0.0,3.0,1.0,0.0
12328440,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.9211668968200684,0.3150628209114074,0.2842793464660644,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.952433168888092,0.3444176614284515,0.3266685903072357,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9973125457763672,0.4005818963050842,0.2805329263210296,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9701551198959352,0.3632780313491821,0.3445800840854645,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8498345017433167,0.2490176558494568,1.1237967014312744,285.1005249023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.3755798339844,285.1009521484375,1.0,0.5109063982963562,1.0,1.0,0.0,1.0,-2.8333027362823486,2.833296298980713,6.448022304539336e-06,2.185581684112549,0.9061230421066284,0.9061230421066284,0.0,92.4661865234375,118.0,40018.890625,-0.0,1746.138671875,1.0,281.2577209472656,283.86749267578125,293.00177001953125,295.5680847167969,293.1499938964844,293.1499938964844,280.95001220703125,35793.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644493222236633,1.0,0.0,0.0,3.666318655014038,3.6663427352905273,8.969200280262157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.30859375,0.0,1549.8514404296875,1895.4371337890625,0.0,3070.739501953125,0.9087862968444824,1.0,0.0,3.0,1.0,0.0
12328500,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9018810987472534,0.3145379424095154,0.2840917706489563,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.932759165763855,0.3446955680847168,0.3271320760250091,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9821355938911438,0.3997430503368377,0.2802650034427643,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9513764381408693,0.3629739880561828,0.3446360528469085,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8350028395652771,0.2489355057477951,1.1249160766601562,284.9768981933594,284.95001220703125,294.9719543457031,289.9881896972656,294.9704284667969,297.3672180175781,284.9688720703125,1.0,0.5143182873725891,1.0,1.0,0.0,1.0,-2.8347320556640625,2.8347256183624268,6.454384674725588e-06,2.186618566513061,0.9051215648651124,0.9051215648651124,0.0,97.24380493164062,118.0,41379.8046875,-0.0,1771.4261474609375,1.0,281.000732421875,283.7137451171875,293.0872802734375,295.7983703613281,293.1499938964844,293.1499938964844,280.95001220703125,35873.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767305612564087,1.0,0.0,0.0,3.66866135597229,3.6686856746673584,8.980666166280571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.302734375,0.0,1553.074462890625,1895.4371337890625,0.0,3185.93359375,0.9093259572982788,1.0,0.0,3.0,1.0,0.0
12328560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.881796658039093,0.3138881921768188,0.2837623655796051,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9103936553001404,0.3449465632438659,0.3276182413101196,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.961592733860016,0.3987486064434051,0.2797771394252777,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.92806214094162,0.3624176979064941,0.3444390594959259,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8184216618537903,0.2486346065998077,1.125094294548035,284.9397888183594,284.95001220703125,295.010009765625,290.0280456542969,295.0085144042969,297.3570861816406,284.9396057128906,1.0,0.5182790756225586,1.0,1.0,0.0,1.0,-2.8343138694763184,2.8343074321746826,6.4523374021518975e-06,2.1862308979034424,0.904633402824402,0.904633402824402,0.0,103.31073760986328,136.0,41736.20703125,-0.0,1800.10009765625,1.0,280.9579772949219,283.6781921386719,293.1076965332031,295.8052673339844,293.1499938964844,293.1499938964844,280.6499938964844,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840722441673279,1.0,0.0,0.0,3.668968915939331,3.66899299621582,8.982171380012005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.10986328125,0.0,1553.95849609375,1895.4371337890625,0.0,3254.73095703125,0.909473717212677,1.0,0.0,3.0,1.0,0.0
12328620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8445377349853516,0.3121198117733001,0.2828745245933532,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8721859455108643,0.3453956842422485,0.3286344110965729,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.915288746356964,0.3967236578464508,0.2788154184818268,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8855745792388916,0.3608825802803039,0.3437080979347229,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7838106155395508,0.2476304024457931,1.123953938484192,284.77545166015625,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.336181640625,284.7751770019531,1.0,0.5272836685180664,1.0,1.0,0.0,1.0,-2.831066370010376,2.83105993270874,6.437212505261414e-06,2.183568239212036,0.9009174704551696,0.9009174704551696,0.0,117.77523803710938,154.0,43361.140625,-0.0,1864.8763427734373,1.0,280.6580810546875,283.4877624511719,293.1750793457031,295.98126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36142.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009713530540466,1.0,0.0,0.0,3.6642913818359375,3.6643154621124254,8.959283945841889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3212890625,0.0,1550.1956787109375,1895.4371337890625,0.0,3412.63720703125,0.9085578918457032,1.0,0.0,3.0,1.0,0.0
12328680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8445377349853516,0.3121198117733001,0.2828745245933532,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8721859455108643,0.3453956842422485,0.3286344110965729,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.915288746356964,0.3967236578464508,0.2788154184818268,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8855745792388916,0.3608825802803039,0.3437080979347229,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7838106155395508,0.2476304024457931,1.123953938484192,284.77545166015625,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.336181640625,284.7751770019531,1.0,0.5272836685180664,1.0,1.0,0.0,1.0,-2.831066370010376,2.83105993270874,6.437212505261414e-06,2.183568239212036,0.9009174704551696,0.9009174704551696,0.0,117.77523803710938,154.0,43361.140625,-0.0,1864.8763427734373,1.0,280.6580810546875,283.4877624511719,293.1750793457031,295.98126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36142.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009713530540466,1.0,0.0,0.0,3.6642913818359375,3.6643154621124254,8.959283945841889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3212890625,0.0,1550.1956787109375,1895.4371337890625,0.0,3412.63720703125,0.9085578918457032,1.0,0.0,3.0,1.0,0.0
12328740,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8137010335922241,0.3099284172058105,0.2816191911697387,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8411325216293335,0.3457881808280945,0.3296736180782318,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.8783429861068726,0.3945014774799347,0.2777985632419586,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8515492081642151,0.3589418828487396,0.3426253795623779,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.7538369297981262,0.2462243437767028,1.1211897134780884,284.6103820800781,284.95001220703125,295.1499938964844,290.1767578125,295.1487121582031,297.3139343261719,284.610107421875,1.0,0.5370199084281921,1.0,1.0,0.0,1.0,-2.824962854385376,2.82495665550232,6.4091004787769634e-06,2.17868447303772,0.8949938416481018,0.8949938416481018,0.0,134.17449951171875,157.0,44893.61328125,-0.0,1934.25830078125,1.0,280.358154296875,283.2982788085937,293.2342834472656,296.1377258300781,293.1499938964844,293.1499938964844,280.6499938964844,36372.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150016903877258,1.0,0.0,0.0,3.6511073112487793,3.651131391525269,8.894928669178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.599609375,0.0,1537.18505859375,1895.4371337890625,0.0,3542.96142578125,0.9057650566101074,1.0,0.0,3.0,1.0,0.0
12328800,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8137010335922241,0.3099284172058105,0.2816191911697387,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8411325216293335,0.3457881808280945,0.3296736180782318,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.8783429861068726,0.3945014774799347,0.2777985632419586,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8515492081642151,0.3589418828487396,0.3426253795623779,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.7538369297981262,0.2462243437767028,1.1211897134780884,284.6103820800781,284.95001220703125,295.1499938964844,290.1767578125,295.1487121582031,297.3139343261719,284.610107421875,1.0,0.5370199084281921,1.0,1.0,0.0,1.0,-2.824962854385376,2.82495665550232,6.4091004787769634e-06,2.17868447303772,0.8949938416481018,0.8949938416481018,0.0,134.17449951171875,157.0,44893.61328125,-0.0,1934.25830078125,1.0,280.358154296875,283.2982788085937,293.2342834472656,296.1377258300781,293.1499938964844,293.1499938964844,280.6499938964844,36372.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150016903877258,1.0,0.0,0.0,3.6511073112487793,3.651131391525269,8.894928669178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.599609375,0.0,1537.18505859375,1895.4371337890625,0.0,3542.96142578125,0.9057650566101074,1.0,0.0,3.0,1.0,0.0
12328860,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7962474226951599,0.3090577721595764,0.2808159589767456,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8257915377616882,0.3462674021720886,0.3305121064186096,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8597629070281982,0.3935734629631042,0.2771491110324859,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8344922661781311,0.3580733835697174,0.3418414890766144,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7387765049934387,0.2455405741930008,1.1187924146652222,284.8161315917969,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.3126525878906,284.8190002441406,1.0,0.5427641868591309,1.0,1.0,0.0,1.0,-2.8203935623168945,2.820387125015259,6.387765552062774e-06,2.1748783588409424,0.8948050141334534,0.8948050141334534,0.0,144.65745544433594,145.0,43969.76953125,-0.0,1977.376708984375,1.0,280.64215087890625,283.52362060546875,293.2069702148437,295.9875793457031,293.1499938964844,293.1499938964844,280.95001220703125,36238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034618139266968,1.0,0.0,0.0,3.641206026077272,3.6412298679351807,8.846750461088959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.7275390625,0.0,1525.1846923828125,1895.4371337890625,0.0,3435.83203125,0.9034929275512696,1.0,0.0,3.0,1.0,0.0
12328920,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7962474226951599,0.3090577721595764,0.2808159589767456,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8257915377616882,0.3462674021720886,0.3305121064186096,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8597629070281982,0.3935734629631042,0.2771491110324859,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8344922661781311,0.3580733835697174,0.3418414890766144,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7387765049934387,0.2455405741930008,1.1187924146652222,284.8161315917969,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.3126525878906,284.8190002441406,1.0,0.5427641868591309,1.0,1.0,0.0,1.0,-2.8203935623168945,2.820387125015259,6.387765552062774e-06,2.1748783588409424,0.8948050141334534,0.8948050141334534,0.0,144.65745544433594,145.0,43969.76953125,-0.0,1977.376708984375,1.0,280.64215087890625,283.52362060546875,293.2069702148437,295.9875793457031,293.1499938964844,293.1499938964844,280.95001220703125,36238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034618139266968,1.0,0.0,0.0,3.641206026077272,3.6412298679351807,8.846750461088959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.7275390625,0.0,1525.1846923828125,1895.4371337890625,0.0,3435.83203125,0.9034929275512696,1.0,0.0,3.0,1.0,0.0
12328980,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7963719964027405,0.3094342350959778,0.2809278964996338,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8262246251106262,0.3468685746192932,0.3310513198375702,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8597910404205322,0.3938288986682892,0.2771607637405395,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8345999717712402,0.3584769368171692,0.3419632613658905,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7388946413993835,0.2458891570568084,1.1193031072616575,285.039794921875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.3278503417969,285.0425720214844,1.0,0.5425560474395752,1.0,1.0,0.0,1.0,-2.821946144104004,2.821939945220948,6.394386673491681e-06,2.175886631011963,0.8977868556976318,0.8977868556976318,0.0,144.69566345214844,133.0,43050.69921875,-0.0,1980.06982421875,1.0,280.9416809082031,283.7635498046875,293.25048828125,295.9571533203125,293.1499938964844,293.1499938964844,281.25,35996.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894550204277039,1.0,0.0,0.0,3.640507936477661,3.6405320167541504,8.843359751153912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.99609375,0.0,1522.6055908203125,1895.4371337890625,0.0,3305.110595703125,0.90317702293396,1.0,0.0,3.0,1.0,0.0
12329040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7963719964027405,0.3094342350959778,0.2809278964996338,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8262246251106262,0.3468685746192932,0.3310513198375702,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8597910404205322,0.3938288986682892,0.2771607637405395,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8345999717712402,0.3584769368171692,0.3419632613658905,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7388946413993835,0.2458891570568084,1.1193031072616575,285.039794921875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.3278503417969,285.0425720214844,1.0,0.5425560474395752,1.0,1.0,0.0,1.0,-2.821946144104004,2.821939945220948,6.394386673491681e-06,2.175886631011963,0.8977868556976318,0.8977868556976318,0.0,144.69566345214844,133.0,43050.69921875,-0.0,1980.06982421875,1.0,280.9416809082031,283.7635498046875,293.25048828125,295.9571533203125,293.1499938964844,293.1499938964844,281.25,35996.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894550204277039,1.0,0.0,0.0,3.640507936477661,3.6405320167541504,8.843359751153912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.99609375,0.0,1522.6055908203125,1895.4371337890625,0.0,3305.110595703125,0.90317702293396,1.0,0.0,3.0,1.0,0.0
12329100,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8002203106880188,0.3098605275154114,0.2811262905597687,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8298158049583435,0.3471994400024414,0.3312556445598602,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.8637039065361023,0.3941864371299743,0.2772680819034576,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8382904529571533,0.3589579164981842,0.342219591140747,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7422008514404297,0.2463221251964569,1.1203620433807373,285.1938781738281,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,297.33758544921875,285.2044677734375,1.0,0.5412705540657043,1.0,1.0,0.0,1.0,-2.824138164520264,2.824131727218628,6.4041537370940205e-06,2.1774990558624268,0.9009016156196594,0.9009016156196594,0.0,142.34645080566406,133.0,42115.05859375,-0.0,1972.30078125,1.0,281.1985168457031,283.9407043457031,293.2565612792969,295.8585205078125,293.1499938964844,293.1499938964844,281.25,35847.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808909058570862,1.0,0.0,0.0,3.643836259841919,3.643860340118408,8.859536819727509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.76025390625,0.0,1525.182373046875,1895.4371337890625,0.0,3224.92919921875,0.903853714466095,1.0,0.0,3.0,1.0,0.0
