time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.8061193823814392,0.3104213774204254,0.2814779579639435,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.8351988792419434,0.3475492894649505,0.3314381539821625,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8697906732559204,0.3947093486785888,0.2774969041347503,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8439885377883911,0.3596100509166717,0.3426441252231598,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.7473171949386597,0.2469159215688705,1.122096300125122,285.2587890625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.3489074707031,285.2613525390625,1.0,0.5394959449768066,1.0,1.0,0.0,1.0,-2.8276479244232178,2.827641487121582,6.4199302869383246e-06,2.180136203765869,0.9036603569984436,0.9036603569984436,0.0,138.91925048828125,121.0,42160.49609375,-0.0,1961.445556640625,1.0,281.24169921875,283.9981689453125,293.310546875,295.9608154296875,293.1499938964844,293.1499938964844,280.95001220703125,35717.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773464560508728,1.0,0.0,0.0,3.65021562576294,3.6502397060394287,8.890584695109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.73974609375,0.0,1531.2960205078125,1895.4371337890625,0.0,3191.7080078125,0.9051576256752014,1.0,0.0,3.0,1.0,0.0
12329220,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8190115094184875,0.3102042376995086,0.2813591063022613,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8485531210899353,0.348154217004776,0.3317194581031799,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8843580484390259,0.394496738910675,0.2774167358875274,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8577317595481873,0.3598526418209076,0.3429040014743805,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7597203254699707,0.2474043518304824,1.1239093542099,285.1017150878906,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.3501281738281,285.1007385253906,1.0,0.5346367955207825,1.0,1.0,0.0,1.0,-2.8302485942840576,2.830242156982422,6.431787824112689e-06,2.1821610927581787,0.9044249653816224,0.9044249653816224,0.0,130.92742919921875,109.0,43683.8671875,0.0,1927.061767578125,1.0,280.957763671875,283.8136291503906,293.45660400390625,296.2703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35786.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924405574798584,1.0,0.0,0.0,3.658946037292481,3.6589701175689697,8.93316382644116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.345703125,0.0,1541.5440673828125,1895.4371337890625,0.0,3333.024169921875,0.9071269035339355,1.0,0.0,3.0,1.0,0.0
12329280,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8190115094184875,0.3102042376995086,0.2813591063022613,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8485531210899353,0.348154217004776,0.3317194581031799,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8843580484390259,0.394496738910675,0.2774167358875274,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8577317595481873,0.3598526418209076,0.3429040014743805,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7597203254699707,0.2474043518304824,1.1239093542099,285.1017150878906,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.3501281738281,285.1007385253906,1.0,0.5346367955207825,1.0,1.0,0.0,1.0,-2.8302485942840576,2.830242156982422,6.431787824112689e-06,2.1821610927581787,0.9044249653816224,0.9044249653816224,0.0,130.92742919921875,109.0,43683.8671875,0.0,1927.061767578125,1.0,280.957763671875,283.8136291503906,293.45660400390625,296.2703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35786.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924405574798584,1.0,0.0,0.0,3.658946037292481,3.6589701175689697,8.93316382644116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.345703125,0.0,1541.5440673828125,1895.4371337890625,0.0,3333.024169921875,0.9071269035339355,1.0,0.0,3.0,1.0,0.0
12329340,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8324687480926514,0.3089337944984436,0.2801076173782348,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8645821213722229,0.3486434817314148,0.3318740725517273,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.90058434009552,0.3931245505809784,0.2763678431510925,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8732814788818359,0.3589307963848114,0.3419406116008758,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7736846208572388,0.2470006793737411,1.1214295625686646,284.9150085449219,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.33551025390625,284.9136047363281,1.0,0.5281327366828918,1.0,1.0,0.0,1.0,-2.8235385417938232,2.8235321044921875,6.401219707186101e-06,2.176938772201538,0.9024311900138856,0.9024311900138856,0.0,122.2917022705078,97.0,45093.859375,0.0,1874.76708984375,1.0,280.6581420898437,283.6048889160156,293.50909423828125,296.4356689453125,293.1499938964844,293.1499938964844,280.3500061035156,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095324277877808,1.0,0.0,0.0,3.660944938659668,3.660969018936157,8.942926683630503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0947265625,0.0,1545.1151123046875,1895.4371337890625,0.0,3492.263916015625,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12329400,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8324687480926514,0.3089337944984436,0.2801076173782348,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8645821213722229,0.3486434817314148,0.3318740725517273,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.90058434009552,0.3931245505809784,0.2763678431510925,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8732814788818359,0.3589307963848114,0.3419406116008758,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7736846208572388,0.2470006793737411,1.1214295625686646,284.9150085449219,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.33551025390625,284.9136047363281,1.0,0.5281327366828918,1.0,1.0,0.0,1.0,-2.8235385417938232,2.8235321044921875,6.401219707186101e-06,2.176938772201538,0.9024311900138856,0.9024311900138856,0.0,122.2917022705078,97.0,45093.859375,0.0,1874.76708984375,1.0,280.6581420898437,283.6048889160156,293.50909423828125,296.4356689453125,293.1499938964844,293.1499938964844,280.3500061035156,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095324277877808,1.0,0.0,0.0,3.660944938659668,3.660969018936157,8.942926683630503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0947265625,0.0,1545.1151123046875,1895.4371337890625,0.0,3492.263916015625,0.9076868891716005,1.0,0.0,3.0,1.0,0.0
12329460,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8488289713859558,0.3071081340312958,0.2782444059848785,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8848146200180054,0.3490568995475769,0.3319291770458221,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9217233657836914,0.3912728130817413,0.2748957872390747,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8923488259315491,0.3573634326457977,0.3402460813522339,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7906284928321838,0.2460404187440872,1.116019368171692,284.7216491699219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.31561279296875,284.72003173828125,1.0,0.5203470587730408,1.0,1.0,0.0,1.0,-2.8110616207122803,2.8110551834106445,6.344546818581875e-06,2.1672160625457764,0.897808313369751,0.897808313369751,0.0,112.9198989868164,85.0,46351.21875,0.0,1810.225341796875,1.0,280.358154296875,283.39263916015625,293.5263366699219,296.5397033691406,293.1499938964844,293.1499938964844,280.6499938964844,36200.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235978722572328,1.0,0.0,0.0,3.654262065887451,3.654286146163941,8.910307656151417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.48095703125,0.0,1539.4150390625,1895.4371337890625,0.0,3622.323974609375,0.9063483476638794,1.0,0.0,3.0,1.0,0.0
12329520,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8488289713859558,0.3071081340312958,0.2782444059848785,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8848146200180054,0.3490568995475769,0.3319291770458221,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9217233657836914,0.3912728130817413,0.2748957872390747,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8923488259315491,0.3573634326457977,0.3402460813522339,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7906284928321838,0.2460404187440872,1.116019368171692,284.7216491699219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.31561279296875,284.72003173828125,1.0,0.5203470587730408,1.0,1.0,0.0,1.0,-2.8110616207122803,2.8110551834106445,6.344546818581875e-06,2.1672160625457764,0.897808313369751,0.897808313369751,0.0,112.9198989868164,85.0,46351.21875,0.0,1810.225341796875,1.0,280.358154296875,283.39263916015625,293.5263366699219,296.5397033691406,293.1499938964844,293.1499938964844,280.6499938964844,36200.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235978722572328,1.0,0.0,0.0,3.654262065887451,3.654286146163941,8.910307656151417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.48095703125,0.0,1539.4150390625,1895.4371337890625,0.0,3622.323974609375,0.9063483476638794,1.0,0.0,3.0,1.0,0.0
12329580,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8742466568946838,0.3065210282802582,0.2769235372543335,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9145705103874208,0.3495473563671112,0.3319478929042816,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9540029168128968,0.3906141519546509,0.2738340198993683,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.921876847743988,0.3567414581775665,0.3388894200325012,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8150006532669067,0.2457130849361419,1.111365556716919,284.8980407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.3147277832031,284.8996276855469,1.0,0.5119106769561768,1.0,1.0,0.0,1.0,-2.800986766815185,2.800980567932129,6.298622338363202e-06,2.159205436706543,0.8985143899917603,0.8985143899917603,0.0,102.10028076171876,73.0,45132.83203125,0.0,1742.98876953125,1.0,280.6422119140625,283.5945129394531,293.4532775878906,296.3265380859375,293.1499938964844,293.1499938964844,280.95001220703125,36093.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125632047653198,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978868526465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.60009765625,0.0,1533.741943359375,1895.4371337890625,0.0,3520.3759765625,0.9053277969360352,1.0,0.0,3.0,1.0,0.0
12329640,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8742466568946838,0.3065210282802582,0.2769235372543335,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9145705103874208,0.3495473563671112,0.3319478929042816,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9540029168128968,0.3906141519546509,0.2738340198993683,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.921876847743988,0.3567414581775665,0.3388894200325012,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8150006532669067,0.2457130849361419,1.111365556716919,284.8980407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.3147277832031,284.8996276855469,1.0,0.5119106769561768,1.0,1.0,0.0,1.0,-2.800986766815185,2.800980567932129,6.298622338363202e-06,2.159205436706543,0.8985143899917603,0.8985143899917603,0.0,102.10028076171876,73.0,45132.83203125,0.0,1742.98876953125,1.0,280.6422119140625,283.5945129394531,293.4532775878906,296.3265380859375,293.1499938964844,293.1499938964844,280.95001220703125,36093.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125632047653198,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978868526465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.60009765625,0.0,1533.741943359375,1895.4371337890625,0.0,3520.3759765625,0.9053277969360352,1.0,0.0,3.0,1.0,0.0
12329700,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8928968906402588,0.3066946566104889,0.2767125368118286,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9370516538619996,0.3498363792896271,0.331971138715744,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9742124676704408,0.3907302618026733,0.2736339271068573,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9442000985145568,0.3568922579288482,0.338646799325943,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8309438228607178,0.2459145784378051,1.11058509349823,285.04022216796875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.3204650878906,285.0499267578125,1.0,0.5077328085899353,1.0,1.0,0.0,1.0,-2.7992873191833496,2.799281120300293,6.290805231401464e-06,2.1578142642974854,0.9004839062690735,0.9004839062690735,0.0,96.1037368774414,73.0,44038.55078125,0.0,1711.7841796875,1.0,280.8988037109375,283.7631225585937,293.4216003417969,296.16961669921875,293.1499938964844,293.1499938964844,280.95001220703125,35985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903476059436798,1.0,0.0,0.0,3.6503446102142334,3.650368452072144,8.891212814887695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.54296875,0.0,1533.4464111328125,1895.4371337890625,0.0,3435.96435546875,0.9053950905799866,1.0,0.0,3.0,1.0,0.0
12329760,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9176775813102722,0.3070848286151886,0.276769071817398,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.963646113872528,0.3501502871513366,0.3320094048976898,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.995366632938385,0.3910537958145141,0.2736336290836334,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9700581431388856,0.3572856485843658,0.338687002658844,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8513113260269165,0.2463251203298568,1.110881209373474,285.0941467285156,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.3289489746094,285.0957336425781,1.0,0.5036593079566956,1.0,1.0,0.0,1.0,-2.799801826477051,2.799795389175415,6.29299347565393e-06,2.158153772354126,0.9020340442657472,0.9020340442657472,0.0,89.82848358154297,91.0,43923.74609375,0.0,1682.605224609375,1.0,280.94189453125,283.8124084472656,293.4441833496094,296.226806640625,293.1499938964844,293.1499938964844,280.6499938964844,35888.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990328907966614,1.0,0.0,0.0,3.653317213058472,3.653341054916382,8.905699360184371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6611328125,0.0,1536.0284423828125,1895.4371337890625,0.0,3394.567626953125,0.9059613347053528,1.0,0.0,3.0,1.0,0.0
12329820,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9193894267082214,0.3065806925296783,0.2766908407211303,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9658302068710328,0.3506892025470733,0.3325313925743103,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9966354370117188,0.3908554911613464,0.2736459374427795,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.971792221069336,0.3571051061153412,0.338826447725296,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8531716465950012,0.246505856513977,1.1126823425292969,284.9140625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.3283996582031,284.9127197265625,1.0,0.5047455430030823,1.0,1.0,0.0,1.0,-2.802642822265625,2.8026366233825684,6.304750968411099e-06,2.159874677658081,0.9001485109329224,0.9001485109329224,0.0,89.52230072021484,109.0,45130.375,0.0,1685.4288330078125,1.0,280.6578063964844,283.61163330078125,293.53302001953125,296.4557189941406,293.1499938964844,293.1499938964844,280.3500061035156,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113253951072692,1.0,0.0,0.0,3.6537184715271,3.6537423133850098,8.90765591066156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.25927734375,0.0,1537.414794921875,1895.4371337890625,0.0,3508.899658203125,0.9061070680618286,1.0,0.0,3.0,1.0,0.0
12329880,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9193894267082214,0.3065806925296783,0.2766908407211303,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9658302068710328,0.3506892025470733,0.3325313925743103,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9966354370117188,0.3908554911613464,0.2736459374427795,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.971792221069336,0.3571051061153412,0.338826447725296,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8531716465950012,0.246505856513977,1.1126823425292969,284.9140625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.3283996582031,284.9127197265625,1.0,0.5047455430030823,1.0,1.0,0.0,1.0,-2.802642822265625,2.8026366233825684,6.304750968411099e-06,2.159874677658081,0.9001485109329224,0.9001485109329224,0.0,89.52230072021484,109.0,45130.375,0.0,1685.4288330078125,1.0,280.6578063964844,283.61163330078125,293.53302001953125,296.4557189941406,293.1499938964844,293.1499938964844,280.3500061035156,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113253951072692,1.0,0.0,0.0,3.6537184715271,3.6537423133850098,8.90765591066156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.25927734375,0.0,1537.414794921875,1895.4371337890625,0.0,3508.899658203125,0.9061070680618286,1.0,0.0,3.0,1.0,0.0
12329940,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8846743702888489,0.3048891723155975,0.2757270336151123,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.9300166964530944,0.3511095643043518,0.3333009481430053,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.9659337997436525,0.3888973593711853,0.2728572785854339,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.935256838798523,0.355766236782074,0.3381585478782654,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8252466917037964,0.2457701861858368,1.1120151281356812,284.7154541015625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.3085021972656,284.7134094238281,1.0,0.5102064609527588,1.0,1.0,0.0,1.0,-2.7999041080474854,2.7998976707458496,6.293620117503451e-06,2.15830945968628,0.8954322934150696,0.8954322934150696,0.0,98.2592315673828,127.0,46256.73828125,0.0,1723.00341796875,1.0,280.35821533203125,283.39410400390625,293.5350036621094,296.5519714355469,293.1499938964844,293.1499938964844,280.6499938964844,36236.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262264370918274,1.0,0.0,0.0,3.645719051361084,3.645743131637573,8.868694862940174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.47900390625,0.0,1530.177734375,1895.4371337890625,0.0,3646.505126953125,0.9044640064239502,1.0,0.0,3.0,1.0,0.0
12330000,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8846743702888489,0.3048891723155975,0.2757270336151123,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.9300166964530944,0.3511095643043518,0.3333009481430053,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.9659337997436525,0.3888973593711853,0.2728572785854339,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.935256838798523,0.355766236782074,0.3381585478782654,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8252466917037964,0.2457701861858368,1.1120151281356812,284.7154541015625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.3085021972656,284.7134094238281,1.0,0.5102064609527588,1.0,1.0,0.0,1.0,-2.7999041080474854,2.7998976707458496,6.293620117503451e-06,2.15830945968628,0.8954322934150696,0.8954322934150696,0.0,98.2592315673828,127.0,46256.73828125,0.0,1723.00341796875,1.0,280.35821533203125,283.39410400390625,293.5350036621094,296.5519714355469,293.1499938964844,293.1499938964844,280.6499938964844,36236.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262264370918274,1.0,0.0,0.0,3.645719051361084,3.645743131637573,8.868694862940174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.47900390625,0.0,1530.177734375,1895.4371337890625,0.0,3646.505126953125,0.9044640064239502,1.0,0.0,3.0,1.0,0.0
12330060,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8495519757270813,0.3039260804653168,0.2750546932220459,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8911985158920288,0.3515556454658508,0.3341976106166839,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9233428835868835,0.3878302276134491,0.2722533941268921,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8942776322364807,0.3548551201820373,0.3375720977783203,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7932884693145752,0.2451814413070678,1.111128568649292,284.8805236816406,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.3031005859375,284.881591796875,1.0,0.5182289481163025,1.0,1.0,0.0,1.0,-2.797670602798462,2.797664165496826,6.2834374148224015e-06,2.1565206050872803,0.8958295583724976,0.8958295583724976,0.0,110.70635223388672,145.0,44880.47265625,-0.0,1779.0042724609375,1.0,280.6421203613281,283.58642578125,293.4215393066406,296.29376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36128.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165157675743104,1.0,0.0,0.0,3.6400551795959473,3.640079259872437,8.841159910843999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.90869140625,0.0,1523.0948486328125,1895.4371337890625,0.0,3556.969970703125,0.903153657913208,1.0,0.0,3.0,1.0,0.0
12330120,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8495519757270813,0.3039260804653168,0.2750546932220459,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8911985158920288,0.3515556454658508,0.3341976106166839,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9233428835868835,0.3878302276134491,0.2722533941268921,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8942776322364807,0.3548551201820373,0.3375720977783203,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7932884693145752,0.2451814413070678,1.111128568649292,284.8805236816406,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.3031005859375,284.881591796875,1.0,0.5182289481163025,1.0,1.0,0.0,1.0,-2.797670602798462,2.797664165496826,6.2834374148224015e-06,2.1565206050872803,0.8958295583724976,0.8958295583724976,0.0,110.70635223388672,145.0,44880.47265625,-0.0,1779.0042724609375,1.0,280.6421203613281,283.58642578125,293.4215393066406,296.29376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36128.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165157675743104,1.0,0.0,0.0,3.6400551795959473,3.640079259872437,8.841159910843999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.90869140625,0.0,1523.0948486328125,1895.4371337890625,0.0,3556.969970703125,0.903153657913208,1.0,0.0,3.0,1.0,0.0
12330180,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8216949105262756,0.3036938309669494,0.2752556502819061,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8604728579521179,0.3520625829696655,0.335218071937561,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8885678052902222,0.3874821066856384,0.2723331749439239,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8626577854156494,0.3546532392501831,0.3378000855445862,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7653666138648987,0.2450502514839172,1.112729787826538,285.0633239746094,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.30938720703125,285.0643310546875,1.0,0.5280717015266418,1.0,1.0,0.0,1.0,-2.8014283180236816,2.801422119140625,6.300381755863782e-06,2.1594417095184326,0.8988509774208069,0.8988509774208069,0.0,124.93592834472656,163.0,43491.13671875,-0.0,1852.747314453125,1.0,280.9416809082031,283.7933654785156,293.3668518066406,296.1379089355469,293.1499938964844,293.1499938964844,281.25,35930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973382949828,1.0,0.0,0.0,3.64196515083313,3.641989231109619,8.850440735841403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.82421875,0.0,1523.732177734375,1895.4371337890625,0.0,3436.16259765625,0.9034498333930968,1.0,0.0,3.0,1.0,0.0
12330240,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8216949105262756,0.3036938309669494,0.2752556502819061,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8604728579521179,0.3520625829696655,0.335218071937561,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8885678052902222,0.3874821066856384,0.2723331749439239,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8626577854156494,0.3546532392501831,0.3378000855445862,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7653666138648987,0.2450502514839172,1.112729787826538,285.0633239746094,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.30938720703125,285.0643310546875,1.0,0.5280717015266418,1.0,1.0,0.0,1.0,-2.8014283180236816,2.801422119140625,6.300381755863782e-06,2.1594417095184326,0.8988509774208069,0.8988509774208069,0.0,124.93592834472656,163.0,43491.13671875,-0.0,1852.747314453125,1.0,280.9416809082031,283.7933654785156,293.3668518066406,296.1379089355469,293.1499938964844,293.1499938964844,281.25,35930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973382949828,1.0,0.0,0.0,3.64196515083313,3.641989231109619,8.850440735841403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.82421875,0.0,1523.732177734375,1895.4371337890625,0.0,3436.16259765625,0.9034498333930968,1.0,0.0,3.0,1.0,0.0
12330300,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8090399503707886,0.3036698698997497,0.2754690051078796,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8472411632537842,0.3523275256156921,0.3357612490653991,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.8739068508148193,0.3873946666717529,0.2724561989307403,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8491037487983704,0.3546772003173828,0.3380679488182068,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.7533756494522095,0.2450755089521408,1.1140803098678589,285.197021484375,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.3135681152344,285.2059326171875,1.0,0.5334477424621582,1.0,1.0,0.0,1.0,-2.804429531097412,2.8044230937957764,6.313982339634094e-06,2.161798477172852,0.9017820954322816,0.9017820954322816,0.0,132.6345977783203,163.0,42313.76171875,-0.0,1894.2525634765625,1.0,281.19854736328125,283.9542541503906,293.32281494140625,295.9738464355469,293.1499938964844,293.1499938964844,281.25,35807.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895035445690155,1.0,0.0,0.0,3.645877122879028,3.6459012031555176,8.869463954397361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.7001953125,0.0,1527.150146484375,1895.4371337890625,0.0,3357.26513671875,0.904274582862854,1.0,0.0,3.0,1.0,0.0
12330360,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.7968008518218994,0.3037189543247223,0.2758106589317322,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8354668021202087,0.3526008725166321,0.3363240659236908,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8608220219612122,0.3873746991157532,0.2726751267910003,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8371317982673645,0.3547894954681396,0.3384706079959869,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.7428119778633118,0.2451696246862411,1.1159080266952517,285.24169921875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.3188781738281,285.242431640625,1.0,0.5390567183494568,1.0,1.0,0.0,1.0,-2.808459043502808,2.808452844619751,6.332257271424169e-06,2.164958477020264,0.9042235016822816,0.9042235016822816,0.0,140.5634002685547,151.0,42109.8125,-0.0,1938.58740234375,1.0,281.2418518066406,283.9954528808594,293.3255615234375,296.0099792480469,293.1499938964844,293.1499938964844,280.95001220703125,35704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912390470504761,1.0,0.0,0.0,3.6523377895355225,3.652361869812012,8.900925649868441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.35009765625,0.0,1533.5577392578125,1895.4371337890625,0.0,3321.79296875,0.905615210533142,1.0,0.0,3.0,1.0,0.0
12330420,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7885092496871948,0.3023483455181122,0.2752116322517395,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8286294937133789,0.3530255258083343,0.336967408657074,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8523327708244324,0.3858990967273712,0.2721292674541473,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8295157551765442,0.3537838160991668,0.3381290137767792,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7361242771148682,0.2444589287042617,1.115117073059082,285.03961181640625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.30841064453125,285.0365600585937,1.0,0.5412901639938354,1.0,1.0,0.0,1.0,-2.8065130710601807,2.806506872177124,6.324170044536004e-06,2.1637725830078125,0.9038656949996948,0.9038656949996948,0.0,145.66397094726562,139.0,43068.53125,-0.0,1959.882080078125,1.0,280.957763671875,283.7751770019531,293.3690185546875,296.1825256347656,293.1499938964844,293.1499938964844,280.6499938964844,35831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046558141708374,1.0,0.0,0.0,3.6596152782440186,3.659639358520508,8.936431754591467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.814453125,0.0,1542.628662109375,1895.4371337890625,0.0,3446.943359375,0.9072983264923096,1.0,0.0,3.0,1.0,0.0
12330480,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7885092496871948,0.3023483455181122,0.2752116322517395,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8286294937133789,0.3530255258083343,0.336967408657074,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8523327708244324,0.3858990967273712,0.2721292674541473,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8295157551765442,0.3537838160991668,0.3381290137767792,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7361242771148682,0.2444589287042617,1.115117073059082,285.03961181640625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.30841064453125,285.0365600585937,1.0,0.5412901639938354,1.0,1.0,0.0,1.0,-2.8065130710601807,2.806506872177124,6.324170044536004e-06,2.1637725830078125,0.9038656949996948,0.9038656949996948,0.0,145.66397094726562,139.0,43068.53125,-0.0,1959.882080078125,1.0,280.957763671875,283.7751770019531,293.3690185546875,296.1825256347656,293.1499938964844,293.1499938964844,280.6499938964844,35831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046558141708374,1.0,0.0,0.0,3.6596152782440186,3.659639358520508,8.936431754591467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.814453125,0.0,1542.628662109375,1895.4371337890625,0.0,3446.943359375,0.9072983264923096,1.0,0.0,3.0,1.0,0.0
12330540,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7872582077980042,0.2997455596923828,0.2730803787708282,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8296494483947754,0.3533096015453338,0.3372430205345154,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8514560461044312,0.383209615945816,0.2704139053821563,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8288557529449463,0.3514852523803711,0.3362055718898773,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.735426127910614,0.2427082657814026,1.1082154512405396,284.8058776855469,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.2823791503906,284.8023681640625,1.0,0.5384079813957214,1.0,1.0,0.0,1.0,-2.791625022888184,2.791618824005127,6.257620498217875e-06,2.152464866638184,0.900104284286499,0.900104284286499,0.0,144.53427124023438,127.0,43869.53515625,-0.0,1930.756103515625,1.0,280.6581420898437,283.52978515625,293.3244934082031,296.2117004394531,293.1499938964844,293.1499938964844,280.3500061035156,36076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195342659950256,1.0,0.0,0.0,3.65769100189209,3.657715082168579,8.927036674322153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.44873046875,0.0,1542.31591796875,1895.4371337890625,0.0,3584.859619140625,0.9070256948471068,1.0,0.0,3.0,1.0,0.0
12330600,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7872582077980042,0.2997455596923828,0.2730803787708282,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8296494483947754,0.3533096015453338,0.3372430205345154,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8514560461044312,0.383209615945816,0.2704139053821563,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8288557529449463,0.3514852523803711,0.3362055718898773,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.735426127910614,0.2427082657814026,1.1082154512405396,284.8058776855469,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.2823791503906,284.8023681640625,1.0,0.5384079813957214,1.0,1.0,0.0,1.0,-2.791625022888184,2.791618824005127,6.257620498217875e-06,2.152464866638184,0.900104284286499,0.900104284286499,0.0,144.53427124023438,127.0,43869.53515625,-0.0,1930.756103515625,1.0,280.6581420898437,283.52978515625,293.3244934082031,296.2117004394531,293.1499938964844,293.1499938964844,280.3500061035156,36076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195342659950256,1.0,0.0,0.0,3.65769100189209,3.657715082168579,8.927036674322153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.44873046875,0.0,1542.31591796875,1895.4371337890625,0.0,3584.859619140625,0.9070256948471068,1.0,0.0,3.0,1.0,0.0
12330660,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.7903064489364624,0.296716570854187,0.2703408300876617,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8352152705192566,0.3534919917583465,0.3372835516929626,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.8551145792007446,0.3800793290138244,0.2682211697101593,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8322795629501343,0.348606675863266,0.3334961235523224,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.7381802201271057,0.2404363751411438,1.0979628562927246,284.5700988769531,284.95001220703125,294.98809814453125,290.206787109375,294.9897155761719,297.25274658203125,284.56610107421875,1.0,0.5325157642364502,1.0,1.0,0.0,1.0,-2.7701737880706787,2.770167589187622,6.162031695566839e-06,2.1360228061676025,0.8933902978897095,0.8933902978897095,0.0,139.85763549804688,127.0,44525.8828125,-0.0,1874.873046875,1.0,280.3597717285156,283.284912109375,293.2563171386719,296.1945495605469,293.1499938964844,293.1499938964844,280.3500061035156,36377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931234896183014,1.0,0.0,0.0,3.645123481750488,3.6451475620269775,8.865797553880839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.763671875,0.0,1530.56982421875,1895.4371337890625,0.0,3692.455078125,0.9044151306152344,1.0,0.0,3.0,1.0,0.0
12330720,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7905451655387878,0.2965684235095978,0.2701927423477173,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8355862498283386,0.3535000383853912,0.337281197309494,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.855389416217804,0.3799252510070801,0.2681025266647339,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8325327634811401,0.3484604954719543,0.3333457708358764,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.7383871674537659,0.2403187304735183,1.0973851680755615,284.56610107421875,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.2513427734375,284.5624084472656,1.0,0.5321648120880127,1.0,1.0,0.0,1.0,-2.7689754962921143,2.7689692974090576,6.1567052398459055e-06,2.1351003646850586,0.8930971026420593,0.8930971026420593,0.0,139.5593719482422,115.0,44499.05078125,-0.0,1871.599853515625,1.0,280.3582458496094,283.2817687988281,293.2496643066406,296.183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313246011734008,1.0,0.0,0.0,3.6442816257476807,3.64430570602417,8.861702553986106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.18505859375,0.0,1529.7117919921875,1895.4371337890625,0.0,3693.27685546875,0.9042360782623292,1.0,0.0,3.0,1.0,0.0
12330780,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7999065518379211,0.2945722341537475,0.2677401900291443,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8470669984817505,0.3537554144859314,0.3372023701667785,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8655713200569153,0.3777512609958648,0.2660906016826629,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8418227434158325,0.3462976813316345,0.3306814432144165,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7462186217308044,0.2384949028491974,1.086687684059143,284.69976806640625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.2387084960937,284.6994934082031,1.0,0.5240329504013062,1.0,1.0,0.0,1.0,-2.7474489212036133,2.7474427223205566,6.0612505876633804e-06,2.118454933166504,0.8908677101135254,0.8908677101135254,0.0,131.3720245361328,103.0,42690.64453125,-0.0,1799.99462890625,1.0,280.64208984375,283.45135498046875,293.08624267578125,295.8421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36350.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174696803092957,1.0,0.0,0.0,3.63051176071167,3.63053560256958,8.794861514616059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.51708984375,0.0,1514.20068359375,1895.4371337890625,0.0,3565.788818359375,0.9011666774749756,1.0,0.0,3.0,1.0,0.0
12330840,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7999065518379211,0.2945722341537475,0.2677401900291443,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8470669984817505,0.3537554144859314,0.3372023701667785,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8655713200569153,0.3777512609958648,0.2660906016826629,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8418227434158325,0.3462976813316345,0.3306814432144165,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7462186217308044,0.2384949028491974,1.086687684059143,284.69976806640625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.2387084960937,284.6994934082031,1.0,0.5240329504013062,1.0,1.0,0.0,1.0,-2.7474489212036133,2.7474427223205566,6.0612505876633804e-06,2.118454933166504,0.8908677101135254,0.8908677101135254,0.0,131.3720245361328,103.0,42690.64453125,-0.0,1799.99462890625,1.0,280.64208984375,283.45135498046875,293.08624267578125,295.8421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36350.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174696803092957,1.0,0.0,0.0,3.63051176071167,3.63053560256958,8.794861514616059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.51708984375,0.0,1514.20068359375,1895.4371337890625,0.0,3565.788818359375,0.9011666774749756,1.0,0.0,3.0,1.0,0.0
12330900,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8073888421058655,0.2940224707126617,0.2669323980808258,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8553574681282043,0.353922963142395,0.3371581733226776,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.873635470867157,0.3770895600318908,0.2653895914554596,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8492181897163391,0.3456467688083648,0.3297408819198608,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7525953650474548,0.2379228770732879,1.082703709602356,284.8214416503906,284.95001220703125,294.8572692871094,290.098388671875,294.8591003417969,297.2385559082031,284.8296203613281,1.0,0.5196916460990906,1.0,1.0,0.0,1.0,-2.7396609783172607,2.739655017852783,6.026966730132699e-06,2.1124637126922607,0.8911709189414978,0.8911709189414978,0.0,126.29651641845705,103.0,41319.23046875,-0.0,1764.4749755859375,1.0,280.898193359375,283.6047058105469,293.0103759765625,295.6234130859375,293.1499938964844,293.1499938964844,280.95001220703125,36273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906603455543518,1.0,0.0,0.0,3.6253950595855713,3.6254189014434814,8.770088015808142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.47119140625,0.0,1507.99658203125,1895.4371337890625,0.0,3465.0556640625,0.9000114798545837,1.0,0.0,3.0,1.0,0.0
12330960,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8163222074508667,0.2936795055866241,0.2663733959197998,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8655084371566772,0.354112833738327,0.3371201455593109,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8837699890136719,0.3766255378723144,0.2648739516735077,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8586042523384094,0.3452197611331939,0.329056441783905,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7607654929161072,0.2375437319278717,1.0796862840652466,284.856689453125,284.95001220703125,294.8124084472656,290.06072998046875,294.81427001953125,297.2413330078125,284.8565673828125,1.0,0.5152939558029175,1.0,1.0,0.0,1.0,-2.733872413635254,2.7338664531707764,6.001598194416147e-06,2.10803484916687,0.8909516930580139,0.8909516930580139,0.0,120.7699966430664,91.0,40915.65234375,-0.0,1730.0235595703125,1.0,280.9416809082031,283.6400146484375,292.9908447265625,295.6190490722656,293.1499938964844,293.1499938964844,281.25,36203.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900202751159668,1.0,0.0,0.0,3.62233304977417,3.62235689163208,8.755280305194901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.158203125,0.0,1504.1187744140625,1895.4371337890625,0.0,3405.474365234375,0.8992463946342468,1.0,0.0,3.0,1.0,0.0
