time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8376607894897461,0.2932595610618591,0.2654915452003479,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8910460472106934,0.3545279204845428,0.3370546400547027,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9094716906547546,0.3759603202342987,0.2640193700790405,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8827890753746033,0.344692200422287,0.3280098140239715,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7819637656211853,0.2371001541614532,1.075109601020813,285.0131225585937,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.24932861328125,285.012939453125,1.0,0.506399929523468,1.0,1.0,0.0,1.0,-2.7249460220336914,2.724940061569214,5.9627432165143546e-06,2.101280689239502,0.8931220173835754,0.8931220173835754,0.0,109.16773986816406,79.0,39190.62109375,-0.0,1662.8648681640625,1.0,281.24151611328125,283.8269348144531,292.913818359375,295.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,36012.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838241696357727,1.0,0.0,0.0,3.6212892532348633,3.621313095092773,8.750234883336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.603515625,0.0,1501.551513671875,1895.4371337890625,0.0,3252.407958984375,0.8988826274871826,1.0,0.0,3.0,1.0,0.0
12331080,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8376607894897461,0.2932595610618591,0.2654915452003479,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8910460472106934,0.3545279204845428,0.3370546400547027,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9094716906547546,0.3759603202342987,0.2640193700790405,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8827890753746033,0.344692200422287,0.3280098140239715,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7819637656211853,0.2371001541614532,1.075109601020813,285.0131225585937,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.24932861328125,285.012939453125,1.0,0.506399929523468,1.0,1.0,0.0,1.0,-2.7249460220336914,2.724940061569214,5.9627432165143546e-06,2.101280689239502,0.8931220173835754,0.8931220173835754,0.0,109.16773986816406,79.0,39190.62109375,-0.0,1662.8648681640625,1.0,281.24151611328125,283.8269348144531,292.913818359375,295.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,36012.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838241696357727,1.0,0.0,0.0,3.6212892532348633,3.621313095092773,8.750234883336816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.603515625,0.0,1501.551513671875,1895.4371337890625,0.0,3252.407958984375,0.8988826274871826,1.0,0.0,3.0,1.0,0.0
12331140,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8668992519378662,0.2930739521980285,0.2648417949676513,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9268822073936462,0.354974627494812,0.337006002664566,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9471673965454102,0.3755318224430084,0.2633450329303741,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.91640704870224,0.344445526599884,0.327259749174118,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.8106288313865662,0.236941397190094,1.07193124294281,285.166748046875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.2592468261719,285.1664428710937,1.0,0.4974997341632843,1.0,1.0,0.0,1.0,-2.718573808670044,2.718568086624145,5.935262379352935e-06,2.096544027328491,0.8973228335380554,0.8973228335380554,0.0,97.21290588378906,67.0,37493.578125,-0.0,1598.16455078125,1.0,281.5415344238281,284.01055908203125,292.834228515625,295.2497253417969,293.1499938964844,293.1499938964844,281.8500061035156,35801.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682381510734558,1.0,0.0,0.0,3.628124237060547,3.628147840499878,8.783297289483016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.71484375,0.0,1507.4892578125,1895.4371337890625,0.0,3106.282958984375,0.9002633690834045,1.0,0.0,3.0,1.0,0.0
12331200,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8668992519378662,0.2930739521980285,0.2648417949676513,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9268822073936462,0.354974627494812,0.337006002664566,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9471673965454102,0.3755318224430084,0.2633450329303741,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.91640704870224,0.344445526599884,0.327259749174118,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.8106288313865662,0.236941397190094,1.07193124294281,285.166748046875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.2592468261719,285.1664428710937,1.0,0.4974997341632843,1.0,1.0,0.0,1.0,-2.718573808670044,2.718568086624145,5.935262379352935e-06,2.096544027328491,0.8973228335380554,0.8973228335380554,0.0,97.21290588378906,67.0,37493.578125,-0.0,1598.16455078125,1.0,281.5415344238281,284.01055908203125,292.834228515625,295.2497253417969,293.1499938964844,293.1499938964844,281.8500061035156,35801.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682381510734558,1.0,0.0,0.0,3.628124237060547,3.628147840499878,8.783297289483016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.71484375,0.0,1507.4892578125,1895.4371337890625,0.0,3106.282958984375,0.9002633690834045,1.0,0.0,3.0,1.0,0.0
12331260,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.9091706871986388,0.2930240929126739,0.264325201511383,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9750769138336182,0.3554392755031585,0.3369707763195038,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9904703497886658,0.3752430379390716,0.2627768516540527,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9653096199035645,0.3443553149700165,0.3266741633415222,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8467807173728943,0.236947625875473,1.0695745944976809,285.3169250488281,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.2697448730469,285.3164367675781,1.0,0.4886304140090942,1.0,1.0,0.0,1.0,-2.713691234588623,2.713685274124145,5.914399935136316e-06,2.0929863452911377,0.9035031795501708,0.9035031795501708,0.0,85.16195678710938,85.0,35812.421875,-0.0,1535.4173583984375,1.0,281.8416442871094,284.1905517578125,292.7481384277344,295.0625,293.1499938964844,293.1499938964844,281.54998779296875,35588.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527327179908752,1.0,0.0,0.0,3.64293360710144,3.642957448959351,8.855147370923078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.1083984375,0.0,1522.244873046875,1895.4371337890625,0.0,2960.872314453125,0.9034265279769896,1.0,0.0,3.0,1.0,0.0
12331320,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.9091706871986388,0.2930240929126739,0.264325201511383,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9750769138336182,0.3554392755031585,0.3369707763195038,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9904703497886658,0.3752430379390716,0.2627768516540527,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.9653096199035645,0.3443553149700165,0.3266741633415222,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8467807173728943,0.236947625875473,1.0695745944976809,285.3169250488281,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.2697448730469,285.3164367675781,1.0,0.4886304140090942,1.0,1.0,0.0,1.0,-2.713691234588623,2.713685274124145,5.914399935136316e-06,2.0929863452911377,0.9035031795501708,0.9035031795501708,0.0,85.16195678710938,85.0,35812.421875,-0.0,1535.4173583984375,1.0,281.8416442871094,284.1905517578125,292.7481384277344,295.0625,293.1499938964844,293.1499938964844,281.54998779296875,35588.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527327179908752,1.0,0.0,0.0,3.64293360710144,3.642957448959351,8.855147370923078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.1083984375,0.0,1522.244873046875,1895.4371337890625,0.0,2960.872314453125,0.9034265279769896,1.0,0.0,3.0,1.0,0.0
12331380,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9057691693305968,0.2915427982807159,0.2634714841842651,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9732490181922911,0.3557817339897156,0.3373570740222931,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.987751603126526,0.3735705614089966,0.2619683146476745,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9621934294700624,0.3430670797824859,0.325899600982666,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8442973494529724,0.2360945492982864,1.0673381090164185,285.09307861328125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.2596740722656,285.0891418457031,1.0,0.4888990223407745,1.0,1.0,0.0,1.0,-2.708544969558716,2.7085390090942383,5.892607077839784e-06,2.089311122894287,0.9037069082260132,0.9037069082260132,0.0,85.51535034179688,103.0,36530.1640625,-0.0,1529.803466796875,1.0,281.55780029296875,283.95281982421875,292.7635803222656,295.1860656738281,293.1499938964844,293.1499938964844,281.25,35736.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654695749282837,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.908158974918479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.38037109375,0.0,1535.4522705078125,1895.4371337890625,0.0,3080.310546875,0.9059324264526368,1.0,0.0,3.0,1.0,0.0
12331440,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9057691693305968,0.2915427982807159,0.2634714841842651,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9732490181922911,0.3557817339897156,0.3373570740222931,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.987751603126526,0.3735705614089966,0.2619683146476745,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9621934294700624,0.3430670797824859,0.325899600982666,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8442973494529724,0.2360945492982864,1.0673381090164185,285.09307861328125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.2596740722656,285.0891418457031,1.0,0.4888990223407745,1.0,1.0,0.0,1.0,-2.708544969558716,2.7085390090942383,5.892607077839784e-06,2.089311122894287,0.9037069082260132,0.9037069082260132,0.0,85.51535034179688,103.0,36530.1640625,-0.0,1529.803466796875,1.0,281.55780029296875,283.95281982421875,292.7635803222656,295.1860656738281,293.1499938964844,293.1499938964844,281.25,35736.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654695749282837,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.908158974918479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.38037109375,0.0,1535.4522705078125,1895.4371337890625,0.0,3080.310546875,0.9059324264526368,1.0,0.0,3.0,1.0,0.0
12331500,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8895270228385925,0.2902430891990661,0.2626237273216247,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.957529842853546,0.355892151594162,0.337633341550827,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9726557731628418,0.3721954822540283,0.2612546980381012,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9443506598472596,0.3418691754341125,0.325103610754013,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8307298421859741,0.2352184057235717,1.0648374557495115,284.92559814453125,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.2477111816406,284.9129943847656,1.0,0.4907658696174621,1.0,1.0,0.0,1.0,-2.70304274559021,2.7030367851257324,5.86899705012911e-06,2.0852129459381104,0.9019272327423096,0.9019272327423096,0.0,89.1650161743164,103.0,37346.5859375,-0.0,1538.8997802734375,1.0,281.3010559082031,283.7642822265625,292.7590637207031,295.2910461425781,293.1499938964844,293.1499938964844,281.25,35870.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759369254112244,1.0,0.0,0.0,3.655880928039551,3.65590500831604,8.918203775465372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.2548828125,0.0,1538.750732421875,1895.4371337890625,0.0,3178.492431640625,0.9064459204673768,1.0,0.0,3.0,1.0,0.0
12331560,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8695181012153625,0.288668543100357,0.2615055739879608,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.935729205608368,0.3559665977954864,0.3379339277744293,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.950752019882202,0.3705508708953857,0.2603370547294616,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9205592274665833,0.3403700888156891,0.3240203559398651,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8137067556381226,0.2340790182352066,1.0612560510635376,284.8444519042969,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.23260498046875,284.84033203125,1.0,0.4933616816997528,1.0,1.0,0.0,1.0,-2.695355176925659,2.6953492164611816,5.8359432841825765e-06,2.079416990280152,0.9003614783287048,0.9003614783287048,0.0,94.3624038696289,121.0,37176.203125,-0.0,1551.9932861328125,1.0,281.2580871582031,283.69482421875,292.6904296875,295.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812471628189087,1.0,0.0,0.0,3.654770374298096,3.654794454574585,8.912786029213748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.01171875,0.0,1538.4906005859375,1895.4371337890625,0.0,3228.267578125,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
12331620,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.8308303952217102,0.2850740849971771,0.2589528560638428,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8920303583145142,0.3560405671596527,0.3385803699493408,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.9019460678100586,0.3668006658554077,0.2582516372203827,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.8763296604156494,0.3368359804153442,0.3214194774627685,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.7759015560150146,0.2312899827957153,1.0521734952926636,284.59405517578125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.199462890625,284.58990478515625,1.0,0.5000116229057312,1.0,1.0,0.0,1.0,-2.676522731781006,2.6765170097351074,5.7551519603293855e-06,2.0651164054870605,0.893659770488739,0.893659770488739,0.0,107.65011596679688,139.0,37710.48046875,-0.0,1586.2587890625,1.0,280.9581604003906,283.4372253417969,292.5849609375,295.1087646484375,293.1499938964844,293.1499938964844,281.25,36327.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940449357032776,1.0,0.0,0.0,3.643646478652954,3.6436705589294434,8.85861368260521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.322265625,0.0,1528.560302734375,1895.4371337890625,0.0,3348.013916015625,0.90405011177063,1.0,0.0,3.0,1.0,0.0
12331680,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.8308303952217102,0.2850740849971771,0.2589528560638428,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8920303583145142,0.3560405671596527,0.3385803699493408,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.9019460678100586,0.3668006658554077,0.2582516372203827,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.8763296604156494,0.3368359804153442,0.3214194774627685,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.7759015560150146,0.2312899827957153,1.0521734952926636,284.59405517578125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.199462890625,284.58990478515625,1.0,0.5000116229057312,1.0,1.0,0.0,1.0,-2.676522731781006,2.6765170097351074,5.7551519603293855e-06,2.0651164054870605,0.893659770488739,0.893659770488739,0.0,107.65011596679688,139.0,37710.48046875,-0.0,1586.2587890625,1.0,280.9581604003906,283.4372253417969,292.5849609375,295.1087646484375,293.1499938964844,293.1499938964844,281.25,36327.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940449357032776,1.0,0.0,0.0,3.643646478652954,3.6436705589294434,8.85861368260521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.322265625,0.0,1528.560302734375,1895.4371337890625,0.0,3348.013916015625,0.90405011177063,1.0,0.0,3.0,1.0,0.0
12331740,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7984670400619507,0.2825042009353637,0.2568796277046203,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8587712049484253,0.3561649918556213,0.3392869532108307,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8654193878173828,0.3640138208866119,0.2565060257911682,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8419516682624817,0.3340387344360351,0.3190927803516388,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7451761960983276,0.2289148271083831,1.0434783697128296,284.72296142578125,284.9667358398437,294.0902404785156,289.4390563964844,294.09259033203125,297.18310546875,284.72247314453125,1.0,0.5080143213272095,1.0,1.0,0.0,1.0,-2.6595299243927,2.6595242023468018,5.682476057700114e-06,2.05208706855774,0.8914204239845276,0.8914204239845276,0.0,122.60536193847656,142.0,35880.06640625,-0.0,1630.173583984375,1.0,281.2420959472656,283.6026306152344,292.37713623046875,294.72314453125,293.1499938964844,293.1499938964844,281.54998779296875,36313.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772711753845215,1.0,0.0,0.0,3.6314289569854736,3.631452798843384,8.799305533102597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.28955078125,0.0,1514.939697265625,1895.4371337890625,0.0,3191.002197265625,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
12331800,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7984670400619507,0.2825042009353637,0.2568796277046203,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8587712049484253,0.3561649918556213,0.3392869532108307,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8654193878173828,0.3640138208866119,0.2565060257911682,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8419516682624817,0.3340387344360351,0.3190927803516388,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7451761960983276,0.2289148271083831,1.0434783697128296,284.72296142578125,284.9667358398437,294.0902404785156,289.4390563964844,294.09259033203125,297.18310546875,284.72247314453125,1.0,0.5080143213272095,1.0,1.0,0.0,1.0,-2.6595299243927,2.6595242023468018,5.682476057700114e-06,2.05208706855774,0.8914204239845276,0.8914204239845276,0.0,122.60536193847656,142.0,35880.06640625,-0.0,1630.173583984375,1.0,281.2420959472656,283.6026306152344,292.37713623046875,294.72314453125,293.1499938964844,293.1499938964844,281.54998779296875,36313.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772711753845215,1.0,0.0,0.0,3.6314289569854736,3.631452798843384,8.799305533102597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.28955078125,0.0,1514.939697265625,1895.4371337890625,0.0,3191.002197265625,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
12331860,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7850244045257568,0.2813867628574371,0.2559797167778015,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8463987708091736,0.3563078343868255,0.3396937549114227,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8515577912330627,0.362713098526001,0.2556864023208618,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8290173411369324,0.3327348232269287,0.3179768323898315,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7335760593414307,0.2277460545301437,1.038965940475464,284.8667297363281,284.9883117675781,294.01318359375,289.3721618652344,294.0155334472656,297.1813049316406,284.8701171875,1.0,0.5113938450813293,1.0,1.0,0.0,1.0,-2.651186943054199,2.651181221008301,5.647111265716376e-06,2.045762062072754,0.8913867473602295,0.8913867473602295,0.0,129.62652587890625,142.0,34306.49609375,-0.0,1650.0594482421875,1.0,281.52392578125,283.77789306640625,292.2634582519531,294.4727783203125,293.1499938964844,293.1499938964844,281.54998779296875,36229.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597990274429321,1.0,0.0,0.0,3.625230550765991,3.625254392623901,8.76929220794409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.59130859375,0.0,1507.4921875,1895.4371337890625,0.0,3027.119873046875,0.8999236226081848,1.0,0.0,3.0,1.0,0.0
12331920,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7806788086891174,0.280961811542511,0.2556900382041931,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8424736857414246,0.3563814461231231,0.3398623466491699,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8471252918243408,0.3621993660926819,0.2554016709327698,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8248254060745239,0.3322413563728332,0.3175937533378601,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7298176288604736,0.2273030877113342,1.037354588508606,284.8760681152344,285.00152587890625,293.97821044921875,289.34185791015625,293.9806213378906,297.181640625,284.8757629394531,1.0,0.5126392841339111,1.0,1.0,0.0,1.0,-2.6483020782470703,2.648296594619751,5.63494540983811e-06,2.043592929840088,0.8908377885818481,0.8908377885818481,0.0,132.0804443359375,130.0,34071.2890625,-0.0,1657.0216064453125,1.0,281.5416259765625,283.7881774902344,292.2493591308594,294.463134765625,293.1499938964844,293.1499938964844,281.8500061035156,36214.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551111817359924,1.0,0.0,0.0,3.623011827468872,3.623035430908203,8.758561307331547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.55078125,0.0,1504.940673828125,1895.4371337890625,0.0,2983.164306640625,0.8993980288505554,1.0,0.0,3.0,1.0,0.0
12331980,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7785825729370117,0.2799125611782074,0.2546824812889099,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8416356444358826,0.3566519021987915,0.3401336371898651,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8450155854225159,0.3608500957489013,0.2544155716896057,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8227899670600891,0.3309815227985382,0.3163281083106994,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7277602553367615,0.2261771708726883,1.0319596529006958,285.0288391113281,285.0410461425781,293.8654479980469,289.244140625,293.8678283691406,297.1861267089844,285.0284423828125,1.0,0.5111367702484131,1.0,1.0,0.0,1.0,-2.6382293701171875,2.638223886489868,5.592587967839791e-06,2.036027669906616,0.8917495608329773,0.8917495608329773,0.0,132.41624450683594,118.0,32290.55859375,-0.0,1644.1768798828125,1.0,281.8415222167969,283.9726867675781,292.1506042480469,294.25006103515625,293.1499938964844,293.1499938964844,282.1499938964844,36078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333550095558167,1.0,0.0,0.0,3.619615077972412,3.619638681411743,8.742146064832923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.86669921875,0.0,1500.211669921875,1895.4371337890625,0.0,2779.698974609375,0.8985475301742554,1.0,0.0,3.0,1.0,0.0
12332040,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7785825729370117,0.2799125611782074,0.2546824812889099,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8416356444358826,0.3566519021987915,0.3401336371898651,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8450155854225159,0.3608500957489013,0.2544155716896057,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8227899670600891,0.3309815227985382,0.3163281083106994,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7277602553367615,0.2261771708726883,1.0319596529006958,285.0288391113281,285.0410461425781,293.8654479980469,289.244140625,293.8678283691406,297.1861267089844,285.0284423828125,1.0,0.5111367702484131,1.0,1.0,0.0,1.0,-2.6382293701171875,2.638223886489868,5.592587967839791e-06,2.036027669906616,0.8917495608329773,0.8917495608329773,0.0,132.41624450683594,118.0,32290.55859375,-0.0,1644.1768798828125,1.0,281.8415222167969,283.9726867675781,292.1506042480469,294.25006103515625,293.1499938964844,293.1499938964844,282.1499938964844,36078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333550095558167,1.0,0.0,0.0,3.619615077972412,3.619638681411743,8.742146064832923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.86669921875,0.0,1500.211669921875,1895.4371337890625,0.0,2779.698974609375,0.8985475301742554,1.0,0.0,3.0,1.0,0.0
12332100,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7809283137321472,0.2794911861419678,0.2541841864585876,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8445670008659363,0.3567988872528076,0.3401942253112793,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8474048972129822,0.3602741658687591,0.2539214193820953,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8250603675842285,0.3304620683193207,0.315716803073883,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7296255230903625,0.2257310301065445,1.0293996334075928,285.1473083496094,285.05914306640625,293.80889892578125,289.1952514648437,293.8113098144531,297.1891784667969,285.1557312011719,1.0,0.5090658068656921,1.0,1.0,0.0,1.0,-2.633298873901367,2.6332931518554688,5.571899237111211e-06,2.032318115234375,0.893282949924469,0.893282949924469,0.0,130.40414428710938,118.0,30937.654296875,-0.0,1628.149658203125,1.0,282.097900390625,284.1234436035156,292.0765686035156,294.05096435546875,293.1499938964844,293.1499938964844,282.1499938964844,35997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202985525131226,1.0,0.0,0.0,3.619699239730835,3.619722843170166,8.742552495277778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.49267578125,0.0,1499.7001953125,1895.4371337890625,0.0,2658.335693359375,0.8985446691513062,1.0,0.0,3.0,1.0,0.0
12332160,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.785159170627594,0.2791677415370941,0.2537786364555359,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.849307656288147,0.3569559454917907,0.3402265608310699,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8517078161239624,0.3597964644432068,0.2534987926483154,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8291024565696716,0.330038845539093,0.3151887953281402,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.7330591678619385,0.2253777384757995,1.0271661281585691,285.1802978515625,285.085205078125,293.7523803710937,289.1464233398437,293.7547912597656,297.1934509277344,285.1798400878906,1.0,0.5064034461975098,1.0,1.0,0.0,1.0,-2.629023790359497,2.629018068313598,5.554002200369723e-06,2.029106855392456,0.8940642476081848,0.8940642476081848,0.0,127.3658218383789,106.0,30534.591796875,-0.0,1608.501220703125,1.0,282.1416015625,284.15576171875,292.0552978515625,294.0473937988281,293.1499938964844,293.1499938964844,282.45001220703125,35929.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122453689575195,1.0,0.0,0.0,3.621775627136232,3.6217994689941406,8.752585927140899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.2939453125,0.0,1501.46875,1895.4371337890625,0.0,2583.88623046875,0.8989258408546448,1.0,0.0,3.0,1.0,0.0
12332220,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7977703809738159,0.2786184251308441,0.2529588937759399,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8632037043571472,0.3572815060615539,0.3402242362499237,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8647613525390625,0.3589561283588409,0.2526562511920929,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8412087559700012,0.3292969167232513,0.3141442239284515,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.743516743183136,0.22480009496212,1.0229120254516602,285.3305969238281,285.1337890625,293.6394958496094,289.0491943359375,293.64190673828125,297.2021484375,285.33013916015625,1.0,0.4997914135456085,1.0,1.0,0.0,1.0,-2.620656013488769,2.620650291442871,5.519055321201449e-06,2.0228211879730225,0.8977123498916626,0.8977123498916626,0.0,119.35686492919922,94.0,28803.93359375,-0.0,1561.008056640625,1.0,282.4415588378906,284.33746337890625,291.9577941894531,293.8450927734375,293.1499938964844,293.1499938964844,282.75,35777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910288572311401,1.0,0.0,0.0,3.6295807361602783,3.629604578018189,8.790350989329454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.796875,0.0,1508.9161376953125,1895.4371337890625,0.0,2389.70361328125,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
12332280,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7977703809738159,0.2786184251308441,0.2529588937759399,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8632037043571472,0.3572815060615539,0.3402242362499237,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8647613525390625,0.3589561283588409,0.2526562511920929,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8412087559700012,0.3292969167232513,0.3141442239284515,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.743516743183136,0.22480009496212,1.0229120254516602,285.3305969238281,285.1337890625,293.6394958496094,289.0491943359375,293.64190673828125,297.2021484375,285.33013916015625,1.0,0.4997914135456085,1.0,1.0,0.0,1.0,-2.620656013488769,2.620650291442871,5.519055321201449e-06,2.0228211879730225,0.8977123498916626,0.8977123498916626,0.0,119.35686492919922,94.0,28803.93359375,-0.0,1561.008056640625,1.0,282.4415588378906,284.33746337890625,291.9577941894531,293.8450927734375,293.1499938964844,293.1499938964844,282.75,35777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910288572311401,1.0,0.0,0.0,3.6295807361602783,3.629604578018189,8.790350989329454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.796875,0.0,1508.9161376953125,1895.4371337890625,0.0,2389.70361328125,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
12332340,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8153852820396423,0.2782350480556488,0.2522223591804504,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8832165598869324,0.3576215207576751,0.3401697278022766,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8839625716209412,0.3582420349121094,0.2518702447414398,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.859030544757843,0.3286939859390259,0.3131748735904693,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.7590736150741577,0.2243793457746505,1.0191031694412231,285.4805603027344,285.1866149902344,293.52734375,288.9530029296875,293.5297241210937,297.21148681640625,285.4801025390625,1.0,0.4920870363712311,1.0,1.0,0.0,1.0,-2.613018751144409,2.61301326751709,5.487256203196012e-06,2.0170843601226807,0.9026395678520204,0.9026395678520204,0.0,109.6749496459961,82.0,27095.671875,-0.0,1507.3516845703125,1.0,282.7416687011719,284.51861572265625,291.858154296875,293.64208984375,293.1499938964844,293.1499938964844,282.45001220703125,35631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690318822860718,1.0,0.0,0.0,3.642852067947388,3.642875909805298,8.854751172293618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.23046875,0.0,1522.4755859375,1895.4371337890625,0.0,2192.24609375,0.9034298062324524,1.0,0.0,3.0,1.0,0.0
12332400,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8153852820396423,0.2782350480556488,0.2522223591804504,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8832165598869324,0.3576215207576751,0.3401697278022766,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8839625716209412,0.3582420349121094,0.2518702447414398,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.859030544757843,0.3286939859390259,0.3131748735904693,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.7590736150741577,0.2243793457746505,1.0191031694412231,285.4805603027344,285.1866149902344,293.52734375,288.9530029296875,293.5297241210937,297.21148681640625,285.4801025390625,1.0,0.4920870363712311,1.0,1.0,0.0,1.0,-2.613018751144409,2.61301326751709,5.487256203196012e-06,2.0170843601226807,0.9026395678520204,0.9026395678520204,0.0,109.6749496459961,82.0,27095.671875,-0.0,1507.3516845703125,1.0,282.7416687011719,284.51861572265625,291.858154296875,293.64208984375,293.1499938964844,293.1499938964844,282.45001220703125,35631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690318822860718,1.0,0.0,0.0,3.642852067947388,3.642875909805298,8.854751172293618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.23046875,0.0,1522.4755859375,1895.4371337890625,0.0,2192.24609375,0.9034298062324524,1.0,0.0,3.0,1.0,0.0
12332460,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8344429135322571,0.2765182852745056,0.250764936208725,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9077475070953368,0.3578403890132904,0.3400435447692871,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9069071412086488,0.3562498688697815,0.2505126595497131,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8807876110076904,0.326974481344223,0.311569333076477,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7781261801719666,0.2231847941875457,1.0133129358291626,285.2545166015625,285.24346923828125,293.41632080078125,288.8583679199219,293.418701171875,297.2019348144531,285.25030517578125,1.0,0.4834659695625305,1.0,1.0,0.0,1.0,-2.600608587265014,2.600603103637696,5.435769253381295e-06,2.0077574253082275,0.9007956385612488,0.9007956385612488,0.0,99.74591827392578,70.0,27737.583984375,-0.0,1446.533447265625,1.0,282.45782470703125,284.27984619140625,291.8960876464844,293.7772827148437,293.1499938964844,293.1499938964844,282.1499938964844,35856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813373804092407,1.0,0.0,0.0,3.649430274963379,3.649454355239868,8.886759701454139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.755859375,0.0,1531.4595947265625,1895.4371337890625,0.0,2302.15625,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12332520,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8344429135322571,0.2765182852745056,0.250764936208725,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9077475070953368,0.3578403890132904,0.3400435447692871,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9069071412086488,0.3562498688697815,0.2505126595497131,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8807876110076904,0.326974481344223,0.311569333076477,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7781261801719666,0.2231847941875457,1.0133129358291626,285.2545166015625,285.24346923828125,293.41632080078125,288.8583679199219,293.418701171875,297.2019348144531,285.25030517578125,1.0,0.4834659695625305,1.0,1.0,0.0,1.0,-2.600608587265014,2.600603103637696,5.435769253381295e-06,2.0077574253082275,0.9007956385612488,0.9007956385612488,0.0,99.74591827392578,70.0,27737.583984375,-0.0,1446.533447265625,1.0,282.45782470703125,284.27984619140625,291.8960876464844,293.7772827148437,293.1499938964844,293.1499938964844,282.1499938964844,35856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813373804092407,1.0,0.0,0.0,3.649430274963379,3.649454355239868,8.886759701454139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.755859375,0.0,1531.4595947265625,1895.4371337890625,0.0,2302.15625,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12332580,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8549232482910156,0.2735427021980285,0.2479871660470962,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9384029507637024,0.3579115569591522,0.339796245098114,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9344249367713928,0.3530771434307098,0.248224601149559,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9046729803085328,0.323995441198349,0.3086727559566498,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7989006042480469,0.2209955304861068,1.002862811088562,285.0045166015625,285.3040771484375,293.3070068359375,288.7657775878906,293.3093566894531,297.17681884765625,285.0001220703125,1.0,0.4736345112323761,1.0,1.0,0.0,1.0,-2.5781943798065186,2.578188896179199,5.34279752173461e-06,1.99061381816864,0.8945654630661011,0.8945654630661011,0.0,90.17102813720705,58.0,28323.015625,-0.0,1374.8426513671875,1.0,282.1582336425781,284.0221252441406,291.8369445800781,293.779541015625,293.1499938964844,293.1499938964844,282.45001220703125,36212.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998864054679871,1.0,0.0,0.0,3.642648696899414,3.6426727771759033,8.853762665239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82958984375,0.0,1526.59228515625,1895.4371337890625,0.0,2470.38623046875,0.903741419315338,1.0,0.0,3.0,1.0,0.0
12332640,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8549232482910156,0.2735427021980285,0.2479871660470962,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9384029507637024,0.3579115569591522,0.339796245098114,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9344249367713928,0.3530771434307098,0.248224601149559,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9046729803085328,0.323995441198349,0.3086727559566498,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7989006042480469,0.2209955304861068,1.002862811088562,285.0045166015625,285.3040771484375,293.3070068359375,288.7657775878906,293.3093566894531,297.17681884765625,285.0001220703125,1.0,0.4736345112323761,1.0,1.0,0.0,1.0,-2.5781943798065186,2.578188896179199,5.34279752173461e-06,1.99061381816864,0.8945654630661011,0.8945654630661011,0.0,90.17102813720705,58.0,28323.015625,-0.0,1374.8426513671875,1.0,282.1582336425781,284.0221252441406,291.8369445800781,293.779541015625,293.1499938964844,293.1499938964844,282.45001220703125,36212.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998864054679871,1.0,0.0,0.0,3.642648696899414,3.6426727771759033,8.853762665239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82958984375,0.0,1526.59228515625,1895.4371337890625,0.0,2470.38623046875,0.903741419315338,1.0,0.0,3.0,1.0,0.0
12332700,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8679619431495667,0.2722873091697693,0.2464995086193084,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9565021991729736,0.3579491972923279,0.3396408557891845,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9511410593986512,0.3516949117183685,0.2469889223575592,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9205266237258912,0.3225965499877929,0.307036429643631,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8113591074943542,0.2199192494153976,0.9967840313911438,285.1035461425781,285.3266906738281,293.2530822753906,288.7204284667969,293.25543212890625,297.1678466796875,285.111572265625,1.0,0.4683336913585663,1.0,1.0,0.0,1.0,-2.565462589263916,2.565457344055176,5.290148237691028e-06,1.9807764291763303,0.8937623500823975,0.8937623500823975,0.0,85.18753814697266,58.0,26980.767578125,-0.0,1336.6412353515625,1.0,282.401123046875,284.1579284667969,291.6832275390625,293.4706420898437,293.1499938964844,293.1499938964844,282.45001220703125,36249.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907392978668213,1.0,0.0,0.0,3.637060403823853,3.637084245681762,8.826617658996838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4140625,0.0,1520.677978515625,1895.4371337890625,0.0,2387.076171875,0.9025759100914,1.0,0.0,3.0,1.0,0.0
12332760,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8861097097396851,0.2714297473430633,0.2454020529985427,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9773786664009094,0.3580178022384643,0.3394932150840759,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9715954661369324,0.3506890833377838,0.2460407614707946,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9425864219665528,0.3215271234512329,0.3057036995887756,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8269598484039307,0.2190770506858825,0.9916290044784546,285.13433837890625,285.3681030273437,293.1997985839844,288.67578125,293.2021179199219,297.1647644042969,285.13385009765625,1.0,0.4629648923873901,1.0,1.0,0.0,1.0,-2.555028200149536,2.555022954940796,5.24716551808524e-06,1.9726990461349487,0.8922095894813538,0.8922095894813538,0.0,79.7170639038086,61.0,26563.974609375,-0.0,1299.56591796875,1.0,282.4422302246094,284.18902587890625,291.6058349609375,293.3883361816406,293.1499938964844,293.1499938964844,282.75,36248.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781556248664856,1.0,0.0,0.0,3.6326863765716553,3.632710218429565,8.805400284472853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.06494140625,0.0,1515.84228515625,1895.4371337890625,0.0,2304.124267578125,0.9015715718269348,1.0,0.0,3.0,1.0,0.0
12332820,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.910003423690796,0.27028289437294,0.2440070211887359,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9990000128746032,0.3582102358341217,0.3392080962657928,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9934025406837464,0.3492233753204345,0.244740217924118,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9685204029083252,0.3199522495269775,0.3038300275802612,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.8466359376907349,0.2178356498479843,0.9843816757202148,285.2916564941406,285.4352111816406,293.09521484375,288.5888671875,293.0975036621094,297.16619873046875,285.2916259765625,1.0,0.4569678008556366,1.0,1.0,0.0,1.0,-2.540455818176269,2.5404505729675293,5.18753085998469e-06,1.961467862129212,0.8913015723228455,0.8913015723228455,0.0,73.6839599609375,79.0,24851.900390625,-0.0,1255.2449951171875,1.0,282.7416076660156,284.3787536621094,291.4616394042969,293.11407470703125,293.1499938964844,293.1499938964844,283.04998779296875,36190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518198490142822,1.0,0.0,0.0,3.62502121925354,3.625044822692871,8.768279258219991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.40576171875,0.0,1506.9696044921875,1895.4371337890625,0.0,2041.2159423828125,0.8998271226882935,1.0,0.0,3.0,1.0,0.0
