time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.910003423690796,0.27028289437294,0.2440070211887359,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9990000128746032,0.3582102358341217,0.3392080962657928,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9934025406837464,0.3492233753204345,0.244740217924118,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9685204029083252,0.3199522495269775,0.3038300275802612,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.8466359376907349,0.2178356498479843,0.9843816757202148,285.2916564941406,285.4352111816406,293.09521484375,288.5888671875,293.0975036621094,297.16619873046875,285.2916259765625,1.0,0.4569678008556366,1.0,1.0,0.0,1.0,-2.540455818176269,2.5404505729675293,5.18753085998469e-06,1.961467862129212,0.8913015723228455,0.8913015723228455,0.0,73.6839599609375,79.0,24851.900390625,-0.0,1255.2449951171875,1.0,282.7416076660156,284.3787536621094,291.4616394042969,293.11407470703125,293.1499938964844,293.1499938964844,283.04998779296875,36190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518198490142822,1.0,0.0,0.0,3.62502121925354,3.625044822692871,8.768279258219991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.40576171875,0.0,1506.9696044921875,1895.4371337890625,0.0,2041.2159423828125,0.8998271226882935,1.0,0.0,3.0,1.0,0.0
12332940,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.8949896693229675,0.269496351480484,0.243353471159935,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9882402420043944,0.3584478199481964,0.3397710919380188,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9803871512413024,0.3481118679046631,0.2440102994441986,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.952419102191925,0.318802922964096,0.3027862310409546,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.8337646722793579,0.2169594466686248,0.980681300163269,285.451416015625,285.5050048828125,292.9937438964844,288.5055236816406,292.9959716796875,297.1721496582031,285.4514465332031,1.0,0.4585711658000946,1.0,1.0,0.0,1.0,-2.533804178237915,2.533798933029175,5.160233286005678e-06,1.9562437534332275,0.8916143774986267,0.8916143774986267,0.0,76.36275482177734,97.0,23290.57421875,-0.0,1258.612060546875,1.0,283.04150390625,284.5775451660156,291.36993408203125,292.91473388671875,293.1499938964844,293.1499938964844,283.1499938964844,36092.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209538221359253,1.0,0.0,0.0,3.6209635734558105,3.6209871768951416,8.748661457502749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.263671875,0.0,1501.792724609375,1895.4371337890625,0.0,1779.876220703125,0.8968558311462402,1.0,0.0,3.0,1.0,0.0
12333000,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.8949896693229675,0.269496351480484,0.243353471159935,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9882402420043944,0.3584478199481964,0.3397710919380188,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9803871512413024,0.3481118679046631,0.2440102994441986,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.952419102191925,0.318802922964096,0.3027862310409546,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.8337646722793579,0.2169594466686248,0.980681300163269,285.451416015625,285.5050048828125,292.9937438964844,288.5055236816406,292.9959716796875,297.1721496582031,285.4514465332031,1.0,0.4585711658000946,1.0,1.0,0.0,1.0,-2.533804178237915,2.533798933029175,5.160233286005678e-06,1.9562437534332275,0.8916143774986267,0.8916143774986267,0.0,76.36275482177734,97.0,23290.57421875,-0.0,1258.612060546875,1.0,283.04150390625,284.5775451660156,291.36993408203125,292.91473388671875,293.1499938964844,293.1499938964844,283.1499938964844,36092.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209538221359253,1.0,0.0,0.0,3.6209635734558105,3.6209871768951416,8.748661457502749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.263671875,0.0,1501.792724609375,1895.4371337890625,0.0,1779.876220703125,0.8968558311462402,1.0,0.0,3.0,1.0,0.0
12333060,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.8596622943878174,0.2684054374694824,0.2428264319896698,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.952410101890564,0.3586592674255371,0.3403337597846985,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9409504532814026,0.3466607928276062,0.2433535009622573,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9098881483078004,0.3174474835395813,0.3019584119319916,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.8024745583534241,0.2159646153450012,0.9782137870788574,285.4933166503906,285.5770568847656,292.8958740234375,288.42633056640625,292.89801025390625,297.1732177734375,285.492431640625,1.0,0.4645532667636871,1.0,1.0,0.0,1.0,-2.529083490371704,2.529078245162964,5.1412325774435885e-06,1.952703237533569,0.8905797600746155,0.8905797600746155,0.0,85.13821411132812,115.0,22499.833984375,-0.0,1290.6378173828125,1.0,283.14697265625,284.6416931152344,291.3498840332031,292.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,35722.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704987645149231,1.0,0.0,0.0,3.5982704162597656,3.5982937812805176,8.639346447125718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.22900390625,0.0,1474.32958984375,1895.4371337890625,0.0,1650.3350830078125,0.8901582956314087,1.0,0.0,3.0,1.0,0.0
12333120,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.8596622943878174,0.2684054374694824,0.2428264319896698,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.952410101890564,0.3586592674255371,0.3403337597846985,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9409504532814026,0.3466607928276062,0.2433535009622573,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9098881483078004,0.3174474835395813,0.3019584119319916,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.8024745583534241,0.2159646153450012,0.9782137870788574,285.4933166503906,285.5770568847656,292.8958740234375,288.42633056640625,292.89801025390625,297.1732177734375,285.492431640625,1.0,0.4645532667636871,1.0,1.0,0.0,1.0,-2.529083490371704,2.529078245162964,5.1412325774435885e-06,1.952703237533569,0.8905797600746155,0.8905797600746155,0.0,85.13821411132812,115.0,22499.833984375,-0.0,1290.6378173828125,1.0,283.14697265625,284.6416931152344,291.3498840332031,292.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,35722.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704987645149231,1.0,0.0,0.0,3.5982704162597656,3.5982937812805176,8.639346447125718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.22900390625,0.0,1474.32958984375,1895.4371337890625,0.0,1650.3350830078125,0.8901582956314087,1.0,0.0,3.0,1.0,0.0
12333180,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.8233664035797119,0.266720175743103,0.2419428676366806,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9063292145729064,0.358809620141983,0.3410040140151977,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.8944615721702576,0.3446760177612304,0.2424458414316177,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8683200478553772,0.3155798614025116,0.3008415699005127,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.766208291053772,0.2145768404006958,0.9749188423156738,285.47296142578125,285.6509094238281,292.8020935058594,288.3517150878906,292.8041381835937,297.16680908203125,285.4716491699219,1.0,0.4730240106582641,1.0,1.0,0.0,1.0,-2.5224385261535645,2.522433280944824,5.114393388794269e-06,1.947641134262085,0.8877750039100647,0.8877750039100647,0.0,97.8978042602539,133.0,22061.255859375,-0.0,1337.248779296875,1.0,283.14990234375,284.63397216796875,291.32623291015625,292.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,35104.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006697058677673,1.0,0.0,0.0,3.555365800857544,3.5553886890411377,8.434549272351433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.12841796875,0.0,1423.8831787109375,1895.4371337890625,0.0,1616.0421142578125,0.8795740604400635,1.0,0.0,3.0,1.0,0.0
12333240,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.8233664035797119,0.266720175743103,0.2419428676366806,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9063292145729064,0.358809620141983,0.3410040140151977,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.8944615721702576,0.3446760177612304,0.2424458414316177,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8683200478553772,0.3155798614025116,0.3008415699005127,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.766208291053772,0.2145768404006958,0.9749188423156738,285.47296142578125,285.6509094238281,292.8020935058594,288.3517150878906,292.8041381835937,297.16680908203125,285.4716491699219,1.0,0.4730240106582641,1.0,1.0,0.0,1.0,-2.5224385261535645,2.522433280944824,5.114393388794269e-06,1.947641134262085,0.8877750039100647,0.8877750039100647,0.0,97.8978042602539,133.0,22061.255859375,-0.0,1337.248779296875,1.0,283.14990234375,284.63397216796875,291.32623291015625,292.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,35104.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006697058677673,1.0,0.0,0.0,3.555365800857544,3.5553886890411377,8.434549272351433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.12841796875,0.0,1423.8831787109375,1895.4371337890625,0.0,1616.0421142578125,0.8795740604400635,1.0,0.0,3.0,1.0,0.0
12333300,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.8061793446540833,0.2657145857810974,0.2413657903671264,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8871073722839355,0.3588640987873077,0.3413586318492889,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8746984004974365,0.343546599149704,0.2419069558382034,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8498299717903137,0.314489334821701,0.300155371427536,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.749990701675415,0.2137495726346969,0.9728074073791504,285.4641418457031,285.6744384765625,292.7568664550781,288.3163146972656,292.75885009765625,297.161865234375,285.46307373046875,1.0,0.4777984917163849,1.0,1.0,0.0,1.0,-2.5181632041931152,2.518158197402954,5.097120265418198e-06,1.944361925125122,0.8860489726066589,0.8860489726066589,0.0,105.2770004272461,133.0,21828.890625,-0.0,1363.542236328125,1.0,283.1499938964844,284.63232421875,291.2994079589844,292.7934265136719,293.1499938964844,293.1499938964844,283.1499938964844,34606.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994843482971191,1.0,0.0,0.0,3.5210976600646973,3.521120071411133,8.272741069959011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.58056640625,0.0,1384.3709716796875,1895.4371337890625,0.0,1606.68603515625,0.8740200400352478,1.0,0.0,3.0,1.0,0.0
12333360,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.7892153263092041,0.2646432518959045,0.2407367676496505,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8697070479393005,0.3589078187942505,0.3417209386825561,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8568838834762573,0.3423587381839752,0.2413356602191925,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.8333533406257629,0.3133277297019958,0.2994115650653839,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.7355546355247498,0.2128565311431884,0.9704569578170776,285.453125,285.72607421875,292.7128601074219,288.2822570800781,292.7147827148437,297.1563720703125,285.4519958496094,1.0,0.4828017354011535,1.0,1.0,0.0,1.0,-2.513439416885376,2.513434410095215,5.0780490710167214e-06,1.940728783607483,0.8836963176727295,0.8836963176727295,0.0,113.11168670654295,136.0,21622.65625,-0.0,1391.1220703125,1.0,283.1499938964844,284.6273803710937,291.2670593261719,292.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,34358.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980894207954407,1.0,0.0,0.0,3.499873161315918,3.499895572662353,8.173309424819308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.26513671875,0.0,1360.6937255859375,1895.4371337890625,0.0,1595.7080078125,0.8660702705383301,1.0,0.0,3.0,1.0,0.0
12333420,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.7681218385696411,0.2624020874500274,0.2391778081655502,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8494318723678589,0.3589711785316467,0.3422332406044006,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8355502486228943,0.3398709297180176,0.239960104227066,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8128806352615356,0.3108703792095184,0.2975818514823913,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7175483107566833,0.2109404653310775,0.9641690254211426,285.4364013671875,285.80194091796875,292.628662109375,288.21844482421875,292.6304931640625,297.1447448730469,285.4353942871094,1.0,0.4884988367557525,1.0,1.0,0.0,1.0,-2.500779628753662,2.500774621963501,5.027111910749227e-06,1.930988073348999,0.8784133791923523,0.8784133791923523,0.0,123.93929290771484,124.0,21175.5,-0.0,1421.1656494140625,1.0,283.1499938964844,284.6241149902344,291.19586181640625,292.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,33535.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693690299987793,1.0,0.0,0.0,3.434659957885742,3.4346816539764404,7.871560114836029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.06201171875,0.0,1289.1798095703125,1895.4371337890625,0.0,1561.318359375,0.8503247499465942,1.0,0.0,3.0,1.0,0.0
12333480,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.7681218385696411,0.2624020874500274,0.2391778081655502,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8494318723678589,0.3589711785316467,0.3422332406044006,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8355502486228943,0.3398709297180176,0.239960104227066,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8128806352615356,0.3108703792095184,0.2975818514823913,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7175483107566833,0.2109404653310775,0.9641690254211426,285.4364013671875,285.80194091796875,292.628662109375,288.21844482421875,292.6304931640625,297.1447448730469,285.4353942871094,1.0,0.4884988367557525,1.0,1.0,0.0,1.0,-2.500779628753662,2.500774621963501,5.027111910749227e-06,1.930988073348999,0.8784133791923523,0.8784133791923523,0.0,123.93929290771484,124.0,21175.5,-0.0,1421.1656494140625,1.0,283.1499938964844,284.6241149902344,291.19586181640625,292.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,33535.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693690299987793,1.0,0.0,0.0,3.434659957885742,3.4346816539764404,7.871560114836029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.06201171875,0.0,1289.1798095703125,1895.4371337890625,0.0,1561.318359375,0.8503247499465942,1.0,0.0,3.0,1.0,0.0
12333540,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.7622331380844116,0.260147213935852,0.2372516542673111,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8454669117927551,0.3590129911899566,0.3423782885074615,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8298112750053406,0.3373139202594757,0.2382642775774002,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8068152070045471,0.3083342015743255,0.2953063547611236,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7119858264923096,0.2089499831199646,0.9557837247848512,285.4222717285156,285.87799072265625,292.54998779296875,288.1607971191406,292.5517272949219,297.1334228515625,285.4213256835937,1.0,0.4872532784938812,1.0,1.0,0.0,1.0,-2.483797550201416,2.483792543411255,4.9591230890655424e-06,1.9178839921951287,0.8719546794891357,0.8719546794891357,0.0,125.89968872070312,112.0,20720.029296875,-0.0,1407.7669677734375,1.0,283.1499938964844,284.6236572265625,291.1280822753906,292.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,32670.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871061325073242,1.0,0.0,0.0,3.3613948822021484,3.3614156246185303,7.539323405580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5703125,0.0,1212.216796875,1895.4371337890625,0.0,1510.5205078125,0.8327398300170898,1.0,0.0,3.0,1.0,0.0
12333600,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.7622331380844116,0.260147213935852,0.2372516542673111,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8454669117927551,0.3590129911899566,0.3423782885074615,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8298112750053406,0.3373139202594757,0.2382642775774002,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8068152070045471,0.3083342015743255,0.2953063547611236,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7119858264923096,0.2089499831199646,0.9557837247848512,285.4222717285156,285.87799072265625,292.54998779296875,288.1607971191406,292.5517272949219,297.1334228515625,285.4213256835937,1.0,0.4872532784938812,1.0,1.0,0.0,1.0,-2.483797550201416,2.483792543411255,4.9591230890655424e-06,1.9178839921951287,0.8719546794891357,0.8719546794891357,0.0,125.89968872070312,112.0,20720.029296875,-0.0,1407.7669677734375,1.0,283.1499938964844,284.6236572265625,291.1280822753906,292.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,32670.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871061325073242,1.0,0.0,0.0,3.3613948822021484,3.3614156246185303,7.539323405580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5703125,0.0,1212.216796875,1895.4371337890625,0.0,1510.5205078125,0.8327398300170898,1.0,0.0,3.0,1.0,0.0
12333660,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.764523446559906,0.2579396665096283,0.2351529151201248,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8502720594406128,0.3590419888496399,0.3422920405864715,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8324130177497864,0.3347508013248443,0.2363971620798111,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8093582391738892,0.3058036267757416,0.2928021848201751,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.7138811349868774,0.2069663852453231,0.9463266730308532,285.4112243652344,285.9554443359375,292.4742431640625,288.1092529296875,292.4759826660156,297.1230773925781,285.4104309082031,1.0,0.4820744097232818,1.0,1.0,0.0,1.0,-2.464559555053711,2.464554786682129,4.882576376985526e-06,1.9029872417449951,0.8643398880958557,0.8643398880958557,0.0,122.2707977294922,100.0,20267.6640625,-0.0,1368.1829833984375,1.0,283.1499938964844,284.6265563964844,291.0694885253906,292.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,31780.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790581941604614,1.0,0.0,0.0,3.2809929847717285,3.281012773513794,7.18296746526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.77587890625,0.0,1131.6966552734375,1895.4371337890625,0.0,1449.5667724609375,0.8135368227958679,1.0,0.0,3.0,1.0,0.0
12333720,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.764523446559906,0.2579396665096283,0.2351529151201248,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8502720594406128,0.3590419888496399,0.3422920405864715,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8324130177497864,0.3347508013248443,0.2363971620798111,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8093582391738892,0.3058036267757416,0.2928021848201751,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.7138811349868774,0.2069663852453231,0.9463266730308532,285.4112243652344,285.9554443359375,292.4742431640625,288.1092529296875,292.4759826660156,297.1230773925781,285.4104309082031,1.0,0.4820744097232818,1.0,1.0,0.0,1.0,-2.464559555053711,2.464554786682129,4.882576376985526e-06,1.9029872417449951,0.8643398880958557,0.8643398880958557,0.0,122.2707977294922,100.0,20267.6640625,-0.0,1368.1829833984375,1.0,283.1499938964844,284.6265563964844,291.0694885253906,292.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,31780.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790581941604614,1.0,0.0,0.0,3.2809929847717285,3.281012773513794,7.18296746526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.77587890625,0.0,1131.6966552734375,1895.4371337890625,0.0,1449.5667724609375,0.8135368227958679,1.0,0.0,3.0,1.0,0.0
12333780,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7722625732421875,0.2557820081710815,0.2329788953065872,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.8610778450965881,0.3590611219406128,0.3420692384243011,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.8405437469482422,0.3321990072727203,0.2344407588243484,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8173337578773499,0.3032971322536468,0.2901927828788757,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.7205180525779724,0.2050128579139709,0.9363857507705688,285.4036560058594,286.03594970703125,292.3984680175781,288.06317138671875,292.40020751953125,297.1136779785156,285.40301513671875,1.0,0.4744634330272674,1.0,1.0,0.0,1.0,-2.444251775741577,2.444247007369995,4.802405328518944e-06,1.8872452974319456,0.8555634617805481,0.8555634617805481,0.0,115.39676666259766,88.0,19821.88671875,-0.0,1314.322509765625,1.0,283.1499938964844,284.6331787109375,291.02020263671875,292.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,30878.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703904867172241,1.0,0.0,0.0,3.1938838958740234,3.193902969360352,6.806620831412147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.91064453125,0.0,1048.9288330078125,1895.4371337890625,0.0,1385.377685546875,0.7928277254104614,1.0,0.0,3.0,1.0,0.0
12333840,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7722625732421875,0.2557820081710815,0.2329788953065872,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.8610778450965881,0.3590611219406128,0.3420692384243011,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.8405437469482422,0.3321990072727203,0.2344407588243484,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8173337578773499,0.3032971322536468,0.2901927828788757,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.7205180525779724,0.2050128579139709,0.9363857507705688,285.4036560058594,286.03594970703125,292.3984680175781,288.06317138671875,292.40020751953125,297.1136779785156,285.40301513671875,1.0,0.4744634330272674,1.0,1.0,0.0,1.0,-2.444251775741577,2.444247007369995,4.802405328518944e-06,1.8872452974319456,0.8555634617805481,0.8555634617805481,0.0,115.39676666259766,88.0,19821.88671875,-0.0,1314.322509765625,1.0,283.1499938964844,284.6331787109375,291.02020263671875,292.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,30878.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703904867172241,1.0,0.0,0.0,3.1938838958740234,3.193902969360352,6.806620831412147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.91064453125,0.0,1048.9288330078125,1895.4371337890625,0.0,1385.377685546875,0.7928277254104614,1.0,0.0,3.0,1.0,0.0
12333900,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7779093384742737,0.254720002412796,0.2318773120641708,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8685042858123779,0.3590673208236694,0.3419239819049835,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8464285731315613,0.3309304714202881,0.2334438562393188,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8229036927223206,0.3020517528057098,0.2888643741607666,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.725213885307312,0.2040487229824066,0.9313234090805054,285.4029235839844,286.0594482421875,292.360595703125,288.04205322265625,292.3623352050781,297.1092834472656,285.40264892578125,1.0,0.4700467586517334,1.0,1.0,0.0,1.0,-2.433878421783448,2.433873653411865,4.7617086238460615e-06,1.879199504852295,0.8509436249732971,0.8509436249732971,0.0,111.1814956665039,88.0,19587.59375,-0.0,1284.2091064453125,1.0,283.1499938964844,284.6403503417969,290.998291015625,292.3529663085937,293.1499938964844,293.1499938964844,283.1499938964844,30295.60546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659762263298035,1.0,0.0,0.0,3.1399168968200684,3.1399354934692383,6.578542297575041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.009765625,0.0,999.5564575195312,1895.4371337890625,0.0,1353.2908935546875,0.7827872633934021,1.0,0.0,3.0,1.0,0.0
12333960,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7847387194633484,0.2536678612232208,0.2307735383510589,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8773083090782166,0.3590712249279022,0.341762363910675,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.8535701632499695,0.3296667635440826,0.2324414104223251,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.8295167684555054,0.3008108139038086,0.2875277996063232,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.7308099865913391,0.2030929028987884,0.9262360334396362,285.39990234375,286.1194763183594,292.3226928710937,288.0221252441406,292.324462890625,297.1051330566406,285.39947509765625,1.0,0.4653282463550567,1.0,1.0,0.0,1.0,-2.423436403274536,2.423431634902954,4.720919150713598e-06,1.8710981607437127,0.8456365466117859,0.8456365466117859,0.0,106.6003646850586,76.0,19383.400390625,-0.0,1252.742919921875,1.0,283.1499938964844,284.6438293457031,290.9784240722656,292.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,29971.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661598801612854,1.0,0.0,0.0,3.1002771854400635,3.100295305252075,6.413489472834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.51513671875,0.0,964.94970703125,1895.4371337890625,0.0,1321.886474609375,0.7706723809242249,1.0,0.0,3.0,1.0,0.0
12334020,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.802092969417572,0.2515913546085357,0.2285608947277069,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8993030190467834,0.3590725064277649,0.3414027392864227,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.872049868106842,0.3271540403366089,0.2304229438304901,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8463645577430725,0.2983409464359283,0.284834623336792,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7451158761978149,0.2012043893337249,0.9160189628601074,285.4002990722656,286.2060241699219,292.2469482421875,287.9857177734375,292.24871826171875,297.0973815917969,285.4000549316406,1.0,0.4552067816257477,1.0,1.0,0.0,1.0,-2.402410984039306,2.402406454086304,4.639327926270198e-06,1.8547794818878167,0.83458012342453,0.83458012342453,0.0,96.6775131225586,64.0,18950.677734375,-0.0,1187.2978515625,1.0,283.1499938964844,284.6588439941406,290.942138671875,292.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29061.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528563499450684,1.0,0.0,0.0,3.0001931190490723,3.0002100467681885,6.006088142385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.00634765625,0.0,880.5888061523438,1895.4371337890625,0.0,1260.435546875,0.7470875978469849,1.0,0.0,3.0,1.0,0.0
12334080,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.802092969417572,0.2515913546085357,0.2285608947277069,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8993030190467834,0.3590725064277649,0.3414027392864227,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.872049868106842,0.3271540403366089,0.2304229438304901,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8463645577430725,0.2983409464359283,0.284834623336792,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7451158761978149,0.2012043893337249,0.9160189628601074,285.4002990722656,286.2060241699219,292.2469482421875,287.9857177734375,292.24871826171875,297.0973815917969,285.4000549316406,1.0,0.4552067816257477,1.0,1.0,0.0,1.0,-2.402410984039306,2.402406454086304,4.639327926270198e-06,1.8547794818878167,0.83458012342453,0.83458012342453,0.0,96.6775131225586,64.0,18950.677734375,-0.0,1187.2978515625,1.0,283.1499938964844,284.6588439941406,290.942138671875,292.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29061.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528563499450684,1.0,0.0,0.0,3.0001931190490723,3.0002100467681885,6.006088142385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.00634765625,0.0,880.5888061523438,1895.4371337890625,0.0,1260.435546875,0.7470875978469849,1.0,0.0,3.0,1.0,0.0
12334140,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8240662813186646,0.2495489716529846,0.2263542115688324,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9305991530418396,0.3590649664402008,0.3410084247589111,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8974292874336243,0.3246599435806274,0.2283978760242462,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8698082566261292,0.2958852350711822,0.2821286022663116,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7651373147964478,0.1993446052074432,0.9058077931404114,285.40509033203125,286.2955627441406,292.17120361328125,287.9534912109375,292.1730041503906,297.09033203125,285.4050598144531,1.0,0.4444096982479095,1.0,1.0,0.0,1.0,-2.3813352584838867,2.381330728530884,4.558267846732633e-06,1.8384134769439693,0.8224130272865295,0.8224130272865295,0.0,86.09188842773438,52.0,18521.322265625,-0.0,1120.1865234375,1.0,283.1499938964844,284.67852783203125,290.9101257324219,292.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,28148.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644165575504303,1.0,0.0,0.0,2.893688440322876,2.893704652786255,5.587234568338317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.93896484375,0.0,796.7047119140625,1895.4371337890625,0.0,1201.0850830078125,0.7221007347106934,1.0,0.0,3.0,1.0,0.0
12334200,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8240662813186646,0.2495489716529846,0.2263542115688324,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9305991530418396,0.3590649664402008,0.3410084247589111,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8974292874336243,0.3246599435806274,0.2283978760242462,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8698082566261292,0.2958852350711822,0.2821286022663116,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7651373147964478,0.1993446052074432,0.9058077931404114,285.40509033203125,286.2955627441406,292.17120361328125,287.9534912109375,292.1730041503906,297.09033203125,285.4050598144531,1.0,0.4444096982479095,1.0,1.0,0.0,1.0,-2.3813352584838867,2.381330728530884,4.558267846732633e-06,1.8384134769439693,0.8224130272865295,0.8224130272865295,0.0,86.09188842773438,52.0,18521.322265625,-0.0,1120.1865234375,1.0,283.1499938964844,284.67852783203125,290.9101257324219,292.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,28148.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644165575504303,1.0,0.0,0.0,2.893688440322876,2.893704652786255,5.587234568338317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.93896484375,0.0,796.7047119140625,1895.4371337890625,0.0,1201.0850830078125,0.7221007347106934,1.0,0.0,3.0,1.0,0.0
12334260,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8530409336090088,0.2475397884845733,0.2241622805595398,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9712927937507628,0.359048843383789,0.340590238571167,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9351785778999328,0.3221850395202636,0.2263742536306381,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9029921293258668,0.2934435307979584,0.2794198393821716,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7937510013580322,0.1975121945142746,0.8956452012062073,285.41461181640625,286.3881225585937,292.0955505371094,287.925048828125,292.09735107421875,297.0839233398437,285.41485595703125,1.0,0.4331208765506744,1.0,1.0,0.0,1.0,-2.3603057861328125,2.3603014945983887,4.478114988160087e-06,1.8220759630203247,0.8091609477996826,0.8091609477996826,0.0,75.11701965332031,40.0,18092.162109375,-0.0,1052.687255859375,1.0,283.1499938964844,284.7032470703125,290.8815612792969,292.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,27232.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354541182518005,1.0,0.0,0.0,2.7808005809783936,2.780815601348877,5.159802185517037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.9541015625,0.0,714.107666015625,1895.4371337890625,0.0,1143.4014892578125,0.6957350969314575,1.0,0.0,3.0,1.0,0.0
12334320,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8530409336090088,0.2475397884845733,0.2241622805595398,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9712927937507628,0.359048843383789,0.340590238571167,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9351785778999328,0.3221850395202636,0.2263742536306381,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9029921293258668,0.2934435307979584,0.2794198393821716,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7937510013580322,0.1975121945142746,0.8956452012062073,285.41461181640625,286.3881225585937,292.0955505371094,287.925048828125,292.09735107421875,297.0839233398437,285.41485595703125,1.0,0.4331208765506744,1.0,1.0,0.0,1.0,-2.3603057861328125,2.3603014945983887,4.478114988160087e-06,1.8220759630203247,0.8091609477996826,0.8091609477996826,0.0,75.11701965332031,40.0,18092.162109375,-0.0,1052.687255859375,1.0,283.1499938964844,284.7032470703125,290.8815612792969,292.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,27232.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354541182518005,1.0,0.0,0.0,2.7808005809783936,2.780815601348877,5.159802185517037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.9541015625,0.0,714.107666015625,1895.4371337890625,0.0,1143.4014892578125,0.6957350969314575,1.0,0.0,3.0,1.0,0.0
12334380,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8890469074249268,0.2455381900072097,0.2220464050769806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9990000128746032,0.3590517938137054,0.3312713801860809,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9769779443740844,0.3197062909603119,0.2244009524583816,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.94624000787735,0.2909919023513794,0.2767736911773681,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8261525630950928,0.1956825703382492,0.8858343362808228,285.4270935058594,286.483642578125,292.0199584960937,287.8999938964844,292.02178955078125,297.0786437988281,285.426513671875,1.0,0.4210208654403686,1.0,1.0,0.0,1.0,-2.329220056533813,2.3292157649993896,4.361575975053711e-06,1.7982490062713623,0.7948237061500549,0.7948237061500549,0.0,65.24139404296875,43.0,17616.49609375,-0.0,980.2080078125,1.0,283.1499938964844,284.7308349609375,290.8558959960937,292.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,26313.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266236901283264,1.0,0.0,0.0,2.661640882492065,2.6616549491882324,4.727072280275024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.46142578125,0.0,633.6297607421875,1895.4371337890625,0.0,1086.8511962890625,0.6680233478546143,1.0,0.0,3.0,1.0,0.0
12334440,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8890469074249268,0.2455381900072097,0.2220464050769806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9990000128746032,0.3590517938137054,0.3312713801860809,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9769779443740844,0.3197062909603119,0.2244009524583816,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.94624000787735,0.2909919023513794,0.2767736911773681,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8261525630950928,0.1956825703382492,0.8858343362808228,285.4270935058594,286.483642578125,292.0199584960937,287.8999938964844,292.02178955078125,297.0786437988281,285.426513671875,1.0,0.4210208654403686,1.0,1.0,0.0,1.0,-2.329220056533813,2.3292157649993896,4.361575975053711e-06,1.7982490062713623,0.7948237061500549,0.7948237061500549,0.0,65.24139404296875,43.0,17616.49609375,-0.0,980.2080078125,1.0,283.1499938964844,284.7308349609375,290.8558959960937,292.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,26313.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266236901283264,1.0,0.0,0.0,2.661640882492065,2.6616549491882324,4.727072280275024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.46142578125,0.0,633.6297607421875,1895.4371337890625,0.0,1086.8511962890625,0.6680233478546143,1.0,0.0,3.0,1.0,0.0
12334500,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.8975051045417786,0.244507223367691,0.2210608720779419,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.9990000128746032,0.3591703772544861,0.3208292722702026,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.9850286245346068,0.3184446692466736,0.2234719544649124,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.9558295011520386,0.2897380292415619,0.2755254209041595,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8330954909324646,0.1947533786296844,0.8813246488571167,285.4306335449219,286.51080322265625,291.9822082519531,287.8886108398437,291.9840393066406,297.0815734863281,285.430908203125,1.0,0.4163468778133392,1.0,1.0,0.0,1.0,-2.3074886798858643,2.3074843883514404,4.2803853830264416e-06,1.7812104225158691,0.7873820066452026,0.7873820066452026,0.0,62.75008392333984,43.0,17322.849609375,-0.0,947.953125,1.0,283.1499938964844,284.7452087402344,290.8423767089844,292.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,25732.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219176054000854,1.0,0.0,0.0,2.591543674468994,2.591557264328003,4.481366318032088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.3330078125,0.0,589.0547485351562,1895.4371337890625,0.0,1057.5284423828125,0.6544861197471619,1.0,0.0,3.0,1.0,0.0
12334560,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.903736174106598,0.2434724420309066,0.2200887948274612,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9990000128746032,0.3593340814113617,0.3130576610565185,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9905520677566528,0.3171919584274292,0.2225614041090011,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9625722765922546,0.2884830832481384,0.2742942273616791,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8382020592689514,0.1938351243734359,0.8769499659538269,285.434326171875,286.58209228515625,291.9444885253906,287.8779296875,291.9463195800781,297.08697509765625,285.4346008300781,1.0,0.4124107658863067,1.0,1.0,0.0,1.0,-2.2891530990600586,2.2891488075256348,4.212617113807937e-06,1.7668967247009275,0.7792007327079773,0.7792007327079773,0.0,60.87504577636719,61.0,17079.775390625,-0.0,922.0715942382812,1.0,283.1499938964844,284.7574157714844,290.8291320800781,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,25401.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169061660766602,1.0,0.0,0.0,2.5357913970947266,2.535804271697998,4.290623394354043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2431640625,0.0,555.822998046875,1895.4371337890625,0.0,1026.9422607421875,0.6389118432998657,1.0,0.0,3.0,1.0,0.0
12334620,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8955487012863159,0.2414594441652298,0.2183047235012054,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9990000128746032,0.3595661222934723,0.3188476860523224,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.9835002422332764,0.3147627413272857,0.220883771777153,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.953535795211792,0.2860285639762878,0.2720026671886444,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8310876488685608,0.1920655816793441,0.8691167235374451,285.4629211425781,286.6834716796875,291.8691101074219,287.8584289550781,291.8709716796875,297.0942687988281,285.4647827148437,1.0,0.4123445749282837,1.0,1.0,0.0,1.0,-2.279756546020508,2.279752254486084,4.177477421762887e-06,1.7592005729675293,0.7627279162406921,0.7627279162406921,0.0,61.55475616455078,79.0,16675.771484375,-0.0,915.3391723632812,1.0,283.1499938964844,284.8030700683594,290.8064270019531,291.97772216796875,293.1499938964844,293.1499938964844,283.1499938964844,24465.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063694357872009,1.0,0.0,0.0,2.4039738178253174,2.4039857387542725,3.856140153857268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.689697265625,0.0,481.6329040527344,1895.4371337890625,0.0,964.8435668945312,0.6085497140884399,1.0,0.0,3.0,1.0,0.0
12334680,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8955487012863159,0.2414594441652298,0.2183047235012054,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9990000128746032,0.3595661222934723,0.3188476860523224,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.9835002422332764,0.3147627413272857,0.220883771777153,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.953535795211792,0.2860285639762878,0.2720026671886444,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8310876488685608,0.1920655816793441,0.8691167235374451,285.4629211425781,286.6834716796875,291.8691101074219,287.8584289550781,291.8709716796875,297.0942687988281,285.4647827148437,1.0,0.4123445749282837,1.0,1.0,0.0,1.0,-2.279756546020508,2.279752254486084,4.177477421762887e-06,1.7592005729675293,0.7627279162406921,0.7627279162406921,0.0,61.55475616455078,79.0,16675.771484375,-0.0,915.3391723632812,1.0,283.1499938964844,284.8030700683594,290.8064270019531,291.97772216796875,293.1499938964844,293.1499938964844,283.1499938964844,24465.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063694357872009,1.0,0.0,0.0,2.4039738178253174,2.4039857387542725,3.856140153857268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.689697265625,0.0,481.6329040527344,1895.4371337890625,0.0,964.8435668945312,0.6085497140884399,1.0,0.0,3.0,1.0,0.0
