time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.868688702583313,0.239521324634552,0.2167369723320007,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9962261915206908,0.3594098687171936,0.340755820274353,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.955484926700592,0.3123771250247955,0.2193641662597656,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.9213683009147644,0.2836317121982574,0.269926518201828,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8076479434967041,0.1903138756752014,0.8621990084648132,285.5141296386719,286.78778076171875,291.7938842773437,287.8410949707031,291.79571533203125,297.0826721191406,285.5168151855469,1.0,0.4185366630554199,1.0,1.0,0.0,1.0,-2.2919352054595947,2.291930913925171,4.222311872581486e-06,1.7687559127807615,0.7456998825073242,0.7456998825073242,0.0,66.78394317626953,97.0,16362.4150390625,-0.0,947.7929077148438,1.0,283.1499938964844,284.8678283691406,290.7933349609375,291.9415588378906,293.1499938964844,293.1499938964844,283.1499938964844,23488.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966794490814209,1.0,0.0,0.0,2.2677574157714844,2.267768383026123,3.431519814967033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.124755859375,0.0,412.2946166992188,1895.4371337890625,0.0,910.4794311523438,0.5772738456726074,1.0,0.0,3.0,1.0,0.0
12334800,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.868688702583313,0.239521324634552,0.2167369723320007,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.9962261915206908,0.3594098687171936,0.340755820274353,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.955484926700592,0.3123771250247955,0.2193641662597656,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.9213683009147644,0.2836317121982574,0.269926518201828,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8076479434967041,0.1903138756752014,0.8621990084648132,285.5141296386719,286.78778076171875,291.7938842773437,287.8410949707031,291.79571533203125,297.0826721191406,285.5168151855469,1.0,0.4185366630554199,1.0,1.0,0.0,1.0,-2.2919352054595947,2.291930913925171,4.222311872581486e-06,1.7687559127807615,0.7456998825073242,0.7456998825073242,0.0,66.78394317626953,97.0,16362.4150390625,-0.0,947.7929077148438,1.0,283.1499938964844,284.8678283691406,290.7933349609375,291.9415588378906,293.1499938964844,293.1499938964844,283.1499938964844,23488.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966794490814209,1.0,0.0,0.0,2.2677574157714844,2.267768383026123,3.431519814967033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.124755859375,0.0,412.2946166992188,1895.4371337890625,0.0,910.4794311523438,0.5772738456726074,1.0,0.0,3.0,1.0,0.0
12334860,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8208799958229065,0.2374930381774902,0.2154394537210464,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9439499378204346,0.3591601550579071,0.3410196304321289,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.8945040106773376,0.3098540306091308,0.2180196642875671,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.8657675981521606,0.2811340987682342,0.2681211233139038,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.7602998614311218,0.1884196549654007,0.8563404083251953,285.5614013671875,286.8949584960937,291.71881103515625,287.8255920410156,291.7206726074219,297.0658569335937,285.5635070800781,1.0,0.4271718561649322,1.0,1.0,0.0,1.0,-2.2795112133026123,2.2795069217681885,4.1768198570935056e-06,1.7591466903686523,0.7278652787208557,0.7278652787208557,0.0,79.48506927490234,115.0,15936.1884765625,-0.0,984.7198486328124,1.0,283.1499938964844,284.93328857421875,290.7832946777344,291.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,22490.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882895588874817,1.0,0.0,0.0,2.127985954284668,2.1279959678649902,3.021557688498433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.435302734375,0.0,348.5495910644531,1895.4371337890625,0.0,865.6815185546875,0.5453142523765564,1.0,0.0,3.0,1.0,0.0
12334920,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8208799958229065,0.2374930381774902,0.2154394537210464,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9439499378204346,0.3591601550579071,0.3410196304321289,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.8945040106773376,0.3098540306091308,0.2180196642875671,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.8657675981521606,0.2811340987682342,0.2681211233139038,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.7602998614311218,0.1884196549654007,0.8563404083251953,285.5614013671875,286.8949584960937,291.71881103515625,287.8255920410156,291.7206726074219,297.0658569335937,285.5635070800781,1.0,0.4271718561649322,1.0,1.0,0.0,1.0,-2.2795112133026123,2.2795069217681885,4.1768198570935056e-06,1.7591466903686523,0.7278652787208557,0.7278652787208557,0.0,79.48506927490234,115.0,15936.1884765625,-0.0,984.7198486328124,1.0,283.1499938964844,284.93328857421875,290.7832946777344,291.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,22490.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882895588874817,1.0,0.0,0.0,2.127985954284668,2.1279959678649902,3.021557688498433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.435302734375,0.0,348.5495910644531,1895.4371337890625,0.0,865.6815185546875,0.5453142523765564,1.0,0.0,3.0,1.0,0.0
12334980,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.7805330157279968,0.2354182004928589,0.2141544073820114,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.8949077725410461,0.3590013086795807,0.3414515554904938,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8504671454429626,0.3072700500488281,0.2166696935892105,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.8249917030334473,0.2785786390304565,0.266320526599884,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7248938083648682,0.1864648908376693,0.850464940071106,285.61383056640625,287.0049743652344,291.6439208984375,287.8114929199219,291.6457824707031,297.0558776855469,285.6163635253906,1.0,0.4373759329319,1.0,1.0,0.0,1.0,-2.267643928527832,2.267639875411988,4.133492893743096e-06,1.7499011754989624,0.7092751264572144,0.7092751264572144,0.0,94.21871185302734,118.0,15484.27734375,-0.0,1029.5091552734375,1.0,283.1499938964844,285.00604248046875,290.7684936523437,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,21468.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797444581985474,1.0,0.0,0.0,1.985242247581482,1.985251307487488,2.629786024499481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.052001953125,0.0,290.7151184082031,1895.4371337890625,0.0,822.1934204101562,0.5158316493034363,1.0,0.0,3.0,1.0,0.0
12335040,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.7805330157279968,0.2354182004928589,0.2141544073820114,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.8949077725410461,0.3590013086795807,0.3414515554904938,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8504671454429626,0.3072700500488281,0.2166696935892105,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.8249917030334473,0.2785786390304565,0.266320526599884,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7248938083648682,0.1864648908376693,0.850464940071106,285.61383056640625,287.0049743652344,291.6439208984375,287.8114929199219,291.6457824707031,297.0558776855469,285.6163635253906,1.0,0.4373759329319,1.0,1.0,0.0,1.0,-2.267643928527832,2.267639875411988,4.133492893743096e-06,1.7499011754989624,0.7092751264572144,0.7092751264572144,0.0,94.21871185302734,118.0,15484.27734375,-0.0,1029.5091552734375,1.0,283.1499938964844,285.00604248046875,290.7684936523437,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,21468.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797444581985474,1.0,0.0,0.0,1.985242247581482,1.985251307487488,2.629786024499481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.052001953125,0.0,290.7151184082031,1895.4371337890625,0.0,822.1934204101562,0.5158316493034363,1.0,0.0,3.0,1.0,0.0
12335100,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7671794891357422,0.2343684732913971,0.2134444415569305,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.880556046962738,0.3589348196983337,0.3416247963905334,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8367789387702942,0.3059653639793396,0.2159415781497955,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.8116965293884277,0.2772842049598694,0.2653449177742004,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.7130741477012634,0.1854733973741531,0.8471749424934387,285.6376647949219,287.0356140136719,291.6065673828125,287.80487060546875,291.6083984375,297.0520324707031,285.6401672363281,1.0,0.4408227503299713,1.0,1.0,0.0,1.0,-2.2610023021698,2.260998249053955,4.109389010409359e-06,1.7447495460510254,0.6998876333236694,0.6998876333236694,0.0,100.05096435546876,118.0,15271.9560546875,-0.0,1045.06591796875,1.0,283.1499938964844,285.0390014648437,290.7611083984375,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,21230.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753330588340759,1.0,0.0,0.0,1.9238440990448,1.923852801322937,2.469637081503606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.250732421875,0.0,268.7851257324219,1895.4371337890625,0.0,800.5633544921875,0.5025110244750977,1.0,0.0,3.0,1.0,0.0
12335160,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.7570745944976807,0.2333183735609054,0.2126930356025695,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605224609375,0.869845986366272,0.3588716685771942,0.3417631089687347,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8263918161392212,0.3046584725379944,0.2151804566383361,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.8007065653800964,0.2759843468666076,0.2643217444419861,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.7030788064002991,0.1844797432422638,0.8436722755432129,285.6604309082031,287.1178283691406,291.5692443847656,287.7984619140625,291.57110595703125,297.0486145019531,285.6628112792969,1.0,0.4436061978340149,1.0,1.0,0.0,1.0,-2.253915786743164,2.25391173362732,4.083723979420029e-06,1.7392363548278809,0.6897492408752441,0.6897492408752441,0.0,104.86774444580078,106.0,15063.1865234375,-0.0,1056.1578369140625,1.0,283.1499938964844,285.07061767578125,290.7539978027344,291.8289794921875,293.1499938964844,293.1499938964844,283.1499938964844,21011.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708496570587158,1.0,0.0,0.0,1.86641812324524,1.8664263486862185,2.3244020042056945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7392578125,0.0,249.36746215820312,1895.4371337890625,0.0,779.1390991210938,0.4901319444179535,1.0,0.0,3.0,1.0,0.0
12335220,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7503843903541565,0.2312461882829666,0.2109304815530777,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.8643076419830322,0.3587492704391479,0.341758131980896,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.8194148540496826,0.3020607531070709,0.2134498208761215,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7930519580841064,0.273389607667923,0.2619834840297699,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.6958767175674438,0.182508498430252,0.8353297710418701,285.7055969238281,287.2334899902344,291.4947814941406,287.7861022949219,291.49664306640625,297.0428466796875,285.7079772949219,1.0,0.4427422285079956,1.0,1.0,0.0,1.0,-2.236886978149414,2.2368831634521484,4.022436314699007e-06,1.7260087728500366,0.669262707233429,0.669262707233429,0.0,107.14079284667967,94.0,14629.0478515625,-0.0,1047.04931640625,1.0,283.1499938964844,285.1338195800781,290.7401123046875,291.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,20774.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616590976715088,1.0,0.0,0.0,1.7545535564422607,1.7545613050460815,2.0541240530747018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.084228515625,0.0,215.09800720214844,1895.4371337890625,0.0,736.9371948242188,0.4666191637516022,1.0,0.0,3.0,1.0,0.0
12335280,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7503843903541565,0.2312461882829666,0.2109304815530777,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.8643076419830322,0.3587492704391479,0.341758131980896,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.8194148540496826,0.3020607531070709,0.2134498208761215,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7930519580841064,0.273389607667923,0.2619834840297699,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.6958767175674438,0.182508498430252,0.8353297710418701,285.7055969238281,287.2334899902344,291.4947814941406,287.7861022949219,291.49664306640625,297.0428466796875,285.7079772949219,1.0,0.4427422285079956,1.0,1.0,0.0,1.0,-2.236886978149414,2.2368831634521484,4.022436314699007e-06,1.7260087728500366,0.669262707233429,0.669262707233429,0.0,107.14079284667967,94.0,14629.0478515625,-0.0,1047.04931640625,1.0,283.1499938964844,285.1338195800781,290.7401123046875,291.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,20774.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616590976715088,1.0,0.0,0.0,1.7545535564422607,1.7545613050460815,2.0541240530747018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.084228515625,0.0,215.09800720214844,1895.4371337890625,0.0,736.9371948242188,0.4666191637516022,1.0,0.0,3.0,1.0,0.0
12335340,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7525703310966492,0.2292532473802566,0.209028273820877,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8693640232086182,0.3586283922195434,0.3415421843528747,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8218249082565308,0.2995207905769348,0.2115959972143173,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.7953532934188843,0.2708378732204437,0.259464293718338,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.6976383924484253,0.1805966049432754,0.8262011408805847,285.7525939941406,287.3519287109375,291.4205322265625,287.7740478515625,291.42242431640625,297.0382995605469,285.75518798828125,1.0,0.4377166926860809,1.0,1.0,0.0,1.0,-2.218125820159912,2.2181220054626465,3.955430656787939e-06,1.7114038467407229,0.6478235721588135,0.6478235721588135,0.0,103.95862579345705,82.0,14177.1923828125,-0.0,1015.6341552734376,1.0,283.1499938964844,285.1995849609375,290.72607421875,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,20652.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520727634429932,1.0,0.0,0.0,1.645047307014465,1.645054578781128,1.8057191653042537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.69091796875,0.0,185.3455047607422,1895.4371337890625,0.0,695.2921752929688,0.4442196190357208,1.0,0.0,3.0,1.0,0.0
12335400,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7525703310966492,0.2292532473802566,0.209028273820877,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8693640232086182,0.3586283922195434,0.3415421843528747,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8218249082565308,0.2995207905769348,0.2115959972143173,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.7953532934188843,0.2708378732204437,0.259464293718338,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.6976383924484253,0.1805966049432754,0.8262011408805847,285.7525939941406,287.3519287109375,291.4205322265625,287.7740478515625,291.42242431640625,297.0382995605469,285.75518798828125,1.0,0.4377166926860809,1.0,1.0,0.0,1.0,-2.218125820159912,2.2181220054626465,3.955430656787939e-06,1.7114038467407229,0.6478235721588135,0.6478235721588135,0.0,103.95862579345705,82.0,14177.1923828125,-0.0,1015.6341552734376,1.0,283.1499938964844,285.1995849609375,290.72607421875,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,20652.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520727634429932,1.0,0.0,0.0,1.645047307014465,1.645054578781128,1.8057191653042537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.69091796875,0.0,185.3455047607422,1895.4371337890625,0.0,695.2921752929688,0.4442196190357208,1.0,0.0,3.0,1.0,0.0
12335460,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7608687877655029,0.227348119020462,0.2070818841457367,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8817969560623169,0.358506977558136,0.3411978483200073,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.8305472135543823,0.2970509827136993,0.2096945494413375,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.804379940032959,0.2683429718017578,0.2568678557872772,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.7054561972618103,0.1787563562393188,0.8167760372161865,285.8040466308594,287.4730834960937,291.3465881347656,287.7619934082031,291.3484802246094,297.0347900390625,285.80694580078125,1.0,0.4300467073917389,1.0,1.0,0.0,1.0,-2.198651075363159,2.1986472606658936,3.886492322635604e-06,1.6962318420410156,0.6254744529724121,0.6254744529724121,0.0,97.51307678222656,70.0,13704.8876953125,-0.0,971.7557983398438,1.0,283.1499938964844,285.270751953125,290.7114562988281,291.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,20578.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419710874557495,1.0,0.0,0.0,1.5358518362045288,1.5358586311340332,1.57395405153693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.437744140625,0.0,158.94468688964844,1895.4371337890625,0.0,653.9180908203125,0.4224644899368286,1.0,0.0,3.0,1.0,0.0
12335520,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7608687877655029,0.227348119020462,0.2070818841457367,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8817969560623169,0.358506977558136,0.3411978483200073,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.8305472135543823,0.2970509827136993,0.2096945494413375,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.804379940032959,0.2683429718017578,0.2568678557872772,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.7054561972618103,0.1787563562393188,0.8167760372161865,285.8040466308594,287.4730834960937,291.3465881347656,287.7619934082031,291.3484802246094,297.0347900390625,285.80694580078125,1.0,0.4300467073917389,1.0,1.0,0.0,1.0,-2.198651075363159,2.1986472606658936,3.886492322635604e-06,1.6962318420410156,0.6254744529724121,0.6254744529724121,0.0,97.51307678222656,70.0,13704.8876953125,-0.0,971.7557983398438,1.0,283.1499938964844,285.270751953125,290.7114562988281,291.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,20578.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419710874557495,1.0,0.0,0.0,1.5358518362045288,1.5358586311340332,1.57395405153693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.437744140625,0.0,158.94468688964844,1895.4371337890625,0.0,653.9180908203125,0.4224644899368286,1.0,0.0,3.0,1.0,0.0
12335580,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7748857736587524,0.225531056523323,0.2051398307085037,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9009732007980348,0.3583845198154449,0.3407739996910095,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8449752926826477,0.2946562469005584,0.2077865451574325,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.8186396360397339,0.2659100592136383,0.254250168800354,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7180023789405823,0.1769897937774658,0.8073073625564575,285.8614196777344,287.596923828125,291.2728881835937,287.7495422363281,291.2748107910156,297.0322570800781,285.8646850585937,1.0,0.4206780195236206,1.0,1.0,0.0,1.0,-2.1790003776550293,2.178996562957764,3.817574452114059e-06,1.6809144020080566,0.6022691130638123,0.6022691130638123,0.0,89.07803344726562,58.0,13209.875,-0.0,921.0387573242188,1.0,283.1499938964844,285.3489990234375,290.6959533691406,291.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,20510.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312584638595581,1.0,0.0,0.0,1.4265177249908447,1.4265241622924805,1.357837504656345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.24267578125,0.0,135.42190551757812,1895.4371337890625,0.0,612.7212524414062,0.4012633264064789,1.0,0.0,3.0,1.0,0.0
12335640,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7748857736587524,0.225531056523323,0.2051398307085037,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9009732007980348,0.3583845198154449,0.3407739996910095,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8449752926826477,0.2946562469005584,0.2077865451574325,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.8186396360397339,0.2659100592136383,0.254250168800354,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7180023789405823,0.1769897937774658,0.8073073625564575,285.8614196777344,287.596923828125,291.2728881835937,287.7495422363281,291.2748107910156,297.0322570800781,285.8646850585937,1.0,0.4206780195236206,1.0,1.0,0.0,1.0,-2.1790003776550293,2.178996562957764,3.817574452114059e-06,1.6809144020080566,0.6022691130638123,0.6022691130638123,0.0,89.07803344726562,58.0,13209.875,-0.0,921.0387573242188,1.0,283.1499938964844,285.3489990234375,290.6959533691406,291.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,20510.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312584638595581,1.0,0.0,0.0,1.4265177249908447,1.4265241622924805,1.357837504656345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.24267578125,0.0,135.42190551757812,1895.4371337890625,0.0,612.7212524414062,0.4012633264064789,1.0,0.0,3.0,1.0,0.0
12335700,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.7842451930046082,0.2246547043323516,0.2041793763637542,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.9138088822364808,0.3583228886127472,0.3405423164367676,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.854652464389801,0.2934874892234802,0.2068379372358322,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8275733590126038,0.2647172212600708,0.2529440224170685,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7257171869277954,0.1761335879564285,0.802603006362915,285.8929138183594,287.6307067871094,291.2361755371094,287.7430725097656,291.2380676269531,297.03131103515625,285.8965148925781,1.0,0.4155456721782684,1.0,1.0,0.0,1.0,-2.169209718704224,2.169205904006958,3.783479542107671e-06,1.6732802391052246,0.5906590223312378,0.5906590223312378,0.0,84.3730697631836,58.0,12949.76171875,-0.0,894.2333374023438,1.0,283.1499938964844,285.3916015625,290.68780517578125,291.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,20497.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256507992744446,1.0,0.0,0.0,1.3709616661071775,1.3709678649902344,1.254134360806347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.527587890625,0.0,124.57527923583984,1895.4371337890625,0.0,592.2079467773438,0.3908003568649292,1.0,0.0,3.0,1.0,0.0
12335760,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7954017519950867,0.2238004505634308,0.2032299637794494,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.9298972487449646,0.3582611382007599,0.3403010964393616,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.8663668036460876,0.2923389375209808,0.2058964818716049,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.8381392359733582,0.263541042804718,0.2516441941261291,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.7347316145896912,0.1752956211566925,0.7979367971420288,285.9253845214844,287.72344970703125,291.19952392578125,287.7363586425781,291.2014465332031,297.03057861328125,285.9290466308594,1.0,0.4101815223693847,1.0,1.0,0.0,1.0,-2.159482955932617,2.159479141235352,3.749766847249704e-06,1.6656941175460815,0.5782656669616699,0.5782656669616699,0.0,79.43428039550781,46.0,12691.3017578125,-0.0,866.8565063476562,1.0,283.1499938964844,285.4352111816406,290.6794128417969,291.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,20423.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198665857315063,1.0,0.0,0.0,1.3175976276397705,1.3176034688949585,1.158401232714823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.090576171875,0.0,114.61255645751952,1895.4371337890625,0.0,571.777099609375,0.380753755569458,1.0,0.0,3.0,1.0,0.0
12335820,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.823111891746521,0.2221533060073852,0.2013675421476364,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.9686300158500672,0.3581370711326599,0.3397982120513916,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8975731134414673,0.2900986969470978,0.2040383666753769,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8665000200271606,0.2612354159355163,0.2490686774253845,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7588061094284058,0.1736705154180526,0.7887398600578308,285.9960632324219,287.85260009765625,291.12646484375,287.7221374511719,291.1283874511719,297.0296325683594,286.0001220703125,1.0,0.3989087641239166,1.0,1.0,0.0,1.0,-2.140270233154297,2.1402666568756104,3.683646809804486e-06,1.6507059335708618,0.5535200238227844,0.5535200238227844,0.0,69.06412506103516,34.0,12149.64453125,-0.0,811.2279663085938,1.0,283.1499938964844,285.5294494628906,290.66162109375,291.5661926269531,293.1499938964844,293.1499938964844,283.1499938964844,20306.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077641010284424,1.0,0.0,0.0,1.2101595401763916,1.2101651430130005,9.77189316131444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.0107421875,0.0,96.43500518798828,1895.4371337890625,0.0,531.3211059570312,0.3611751198768616,1.0,0.0,3.0,1.0,0.0
12335880,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.823111891746521,0.2221533060073852,0.2013675421476364,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.9686300158500672,0.3581370711326599,0.3397982120513916,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8975731134414673,0.2900986969470978,0.2040383666753769,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8665000200271606,0.2612354159355163,0.2490686774253845,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7588061094284058,0.1736705154180526,0.7887398600578308,285.9960632324219,287.85260009765625,291.12646484375,287.7221374511719,291.1283874511719,297.0296325683594,286.0001220703125,1.0,0.3989087641239166,1.0,1.0,0.0,1.0,-2.140270233154297,2.1402666568756104,3.683646809804486e-06,1.6507059335708618,0.5535200238227844,0.5535200238227844,0.0,69.06412506103516,34.0,12149.64453125,-0.0,811.2279663085938,1.0,283.1499938964844,285.5294494628906,290.66162109375,291.5661926269531,293.1499938964844,293.1499938964844,283.1499938964844,20306.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077641010284424,1.0,0.0,0.0,1.2101595401763916,1.2101651430130005,9.77189316131444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.0107421875,0.0,96.43500518798828,1895.4371337890625,0.0,531.3211059570312,0.3611751198768616,1.0,0.0,3.0,1.0,0.0
12335940,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.856576681137085,0.2205695211887359,0.1995996832847595,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9990000128746032,0.3580293357372284,0.3326215744018554,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.9409735202789308,0.2879172265529632,0.2022500783205032,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.904154896736145,0.2589752972126007,0.2465749531984329,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.7911512851715088,0.1720950007438659,0.7799505591392517,286.07183837890625,287.9843139648437,291.05377197265625,287.70654296875,291.0556945800781,297.0296325683594,286.0754699707031,1.0,0.3867738544940948,1.0,1.0,0.0,1.0,-2.1139111518859863,2.1139075756073,3.594560439523775e-06,1.6305150985717771,0.5280616283416748,0.5280616283416748,0.0,59.19058227539063,25.0,11569.3857421875,-0.0,752.1031494140625,1.0,283.1499938964844,285.630126953125,290.64208984375,291.5127868652344,293.1499938964844,293.1499938964844,283.1499938964844,20158.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948969781398773,1.0,0.0,0.0,1.105468511581421,1.1054737567901611,8.154291464279596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.17333984375,0.0,80.79693603515625,1895.4371337890625,0.0,491.5151062011719,0.3427990972995758,1.0,0.0,3.0,1.0,0.0
12336000,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.856576681137085,0.2205695211887359,0.1995996832847595,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9990000128746032,0.3580293357372284,0.3326215744018554,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.9409735202789308,0.2879172265529632,0.2022500783205032,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.904154896736145,0.2589752972126007,0.2465749531984329,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.7911512851715088,0.1720950007438659,0.7799505591392517,286.07183837890625,287.9843139648437,291.05377197265625,287.70654296875,291.0556945800781,297.0296325683594,286.0754699707031,1.0,0.3867738544940948,1.0,1.0,0.0,1.0,-2.1139111518859863,2.1139075756073,3.594560439523775e-06,1.6305150985717771,0.5280616283416748,0.5280616283416748,0.0,59.19058227539063,25.0,11569.3857421875,-0.0,752.1031494140625,1.0,283.1499938964844,285.630126953125,290.64208984375,291.5127868652344,293.1499938964844,293.1499938964844,283.1499938964844,20158.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948969781398773,1.0,0.0,0.0,1.105468511581421,1.1054737567901611,8.154291464279596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.17333984375,0.0,80.79693603515625,1895.4371337890625,0.0,491.5151062011719,0.3427990972995758,1.0,0.0,3.0,1.0,0.0
12336060,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8829690217971802,0.2189307212829589,0.1979487240314483,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9990000128746032,0.3582715988159179,0.3013021945953369,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.971632182598114,0.2857011258602142,0.2005605250597,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.935343623161316,0.2566680610179901,0.2442034184932708,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8150877356529236,0.1704911887645721,0.7717950940132141,286.1324768066406,288.1185913085937,290.9814147949219,287.6892395019531,290.9833679199219,297.04278564453125,286.1357421875,1.0,0.3734020888805389,1.0,1.0,0.0,1.0,-2.059584617614746,2.0595812797546387,3.4133577173633967e-06,1.5880640745162964,0.5015178322792053,0.5015178322792053,0.0,52.40705871582031,43.0,10890.57421875,-0.0,682.301025390625,1.0,283.1499938964844,285.7205505371094,290.612060546875,291.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,19995.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796625971794128,1.0,0.0,0.0,1.0037583112716677,1.003763198852539,6.72282496338994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.558349609375,0.0,67.4704818725586,1895.4371337890625,0.0,448.3162536621094,0.3257815837860107,1.0,0.0,3.0,1.0,0.0
12336120,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8829690217971802,0.2189307212829589,0.1979487240314483,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9990000128746032,0.3582715988159179,0.3013021945953369,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.971632182598114,0.2857011258602142,0.2005605250597,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.935343623161316,0.2566680610179901,0.2442034184932708,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8150877356529236,0.1704911887645721,0.7717950940132141,286.1324768066406,288.1185913085937,290.9814147949219,287.6892395019531,290.9833679199219,297.04278564453125,286.1357421875,1.0,0.3734020888805389,1.0,1.0,0.0,1.0,-2.059584617614746,2.0595812797546387,3.4133577173633967e-06,1.5880640745162964,0.5015178322792053,0.5015178322792053,0.0,52.40705871582031,43.0,10890.57421875,-0.0,682.301025390625,1.0,283.1499938964844,285.7205505371094,290.612060546875,291.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,19995.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796625971794128,1.0,0.0,0.0,1.0037583112716677,1.003763198852539,6.72282496338994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.558349609375,0.0,67.4704818725586,1895.4371337890625,0.0,448.3162536621094,0.3257815837860107,1.0,0.0,3.0,1.0,0.0
12336180,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8870198130607605,0.2173391729593277,0.1964664608240127,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9990000128746032,0.3586792051792145,0.2950682938098907,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.9757044911384584,0.283579558134079,0.1990327537059784,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.939662516117096,0.2544296085834503,0.2420300841331482,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.8181161284446716,0.1689837276935577,0.7647169828414917,286.2104797363281,288.25537109375,290.9094543457031,287.6698913574219,290.91143798828125,297.066650390625,286.21600341796875,1.0,0.3698193430900574,1.0,1.0,0.0,1.0,-2.037335157394409,2.0373318195343018,3.3399385301891016e-06,1.5702388286590576,0.4742541909217834,0.4742541909217834,0.0,50.80689239501953,61.0,10282.0947265625,-0.0,658.7735595703125,1.0,283.1499938964844,285.8272399902344,290.5748291015625,291.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19806.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605957567691803,1.0,0.0,0.0,0.906441867351532,0.9064464569091796,5.482433351744476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.31201171875,0.0,56.27827072143555,1895.4371337890625,0.0,399.6428833007813,0.3103015124797821,1.0,0.0,3.0,1.0,0.0
12336240,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8870198130607605,0.2173391729593277,0.1964664608240127,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9990000128746032,0.3586792051792145,0.2950682938098907,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.9757044911384584,0.283579558134079,0.1990327537059784,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.939662516117096,0.2544296085834503,0.2420300841331482,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.8181161284446716,0.1689837276935577,0.7647169828414917,286.2104797363281,288.25537109375,290.9094543457031,287.6698913574219,290.91143798828125,297.066650390625,286.21600341796875,1.0,0.3698193430900574,1.0,1.0,0.0,1.0,-2.037335157394409,2.0373318195343018,3.3399385301891016e-06,1.5702388286590576,0.4742541909217834,0.4742541909217834,0.0,50.80689239501953,61.0,10282.0947265625,-0.0,658.7735595703125,1.0,283.1499938964844,285.8272399902344,290.5748291015625,291.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19806.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605957567691803,1.0,0.0,0.0,0.906441867351532,0.9064464569091796,5.482433351744476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.31201171875,0.0,56.27827072143555,1895.4371337890625,0.0,399.6428833007813,0.3103015124797821,1.0,0.0,3.0,1.0,0.0
12336300,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.880283534526825,0.2165846079587936,0.1958089619874954,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.9990000128746032,0.3587766587734222,0.3007209002971649,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643737792969,0.968737542629242,0.2825681567192077,0.1983426660299301,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.9313122630119324,0.2533503770828247,0.241033986210823,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.8121183514595032,0.1682661175727844,0.7616174817085266,286.2646179199219,288.2919006347656,290.8736267089844,287.65936279296875,290.8755798339844,297.0734558105469,286.2717590332031,1.0,0.37089803814888,1.0,1.0,0.0,1.0,-2.0375776290893555,2.037574291229248,3.3405535759811755e-06,1.5703153610229492,0.4609064757823944,0.4609064757823944,0.0,51.70942687988281,61.0,10021.0859375,-0.0,662.1016235351562,1.0,283.1499938964844,285.8935241699219,290.55841064453125,291.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,19720.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501868784427643,1.0,0.0,0.0,0.8592392802238464,0.8592437505722046,4.926309316033439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.608154296875,0.0,51.38860702514648,1895.4371337890625,0.0,375.329345703125,0.3031444251537323,1.0,0.0,3.0,1.0,0.0
12336360,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3239440917969,0.8694694638252258,0.2158726006746292,0.1952144652605056,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.9990000128746032,0.3587729632854461,0.3109730184078216,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.9566088914871216,0.2815954387187958,0.1977011263370514,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.917875349521637,0.2523052394390106,0.2400984764099121,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32257080078125,0.8020171523094177,0.167569562792778,0.7587636113166809,286.3253173828125,288.39459228515625,290.837890625,287.6482238769531,290.83984375,297.0747375488281,286.3329162597656,1.0,0.3736113309860229,1.0,1.0,0.0,1.0,-2.043846607208252,2.0438432693481445,3.3608125704631675e-06,1.5751160383224487,0.4469110071659088,0.4469110071659088,0.0,53.547828674316406,64.0,9784.14453125,-0.0,673.5296630859375,1.0,283.1499938964844,285.9666442871094,290.5451354980469,291.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,19591.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397399425506592,1.0,0.0,0.0,0.8162423372268677,0.8162466883659363,4.445613299708384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.867919921875,0.0,47.12929916381836,1895.4371337890625,0.0,352.3579406738281,0.2966024577617645,1.0,0.0,3.0,1.0,0.0
12336420,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45068359375,0.8531174063682556,0.2145229130983352,0.1940889060497284,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45245361328125,0.9990000128746032,0.3585434257984161,0.3274813592433929,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.9361026287078856,0.2796955704689026,0.196451261639595,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45135498046875,0.8983504176139832,0.2502573728561401,0.238266184926033,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493103027344,0.7858744263648987,0.1661781221628189,0.7530550956726074,286.4520568847656,288.5362548828125,290.7667541503906,287.6238708496094,290.7687072753906,297.0648498535156,286.4594116210937,1.0,0.3772126138210296,1.0,1.0,0.0,1.0,-2.051771402359009,2.0517680644989014,3.386854359632707e-06,1.5814024209976196,0.419482946395874,0.419482946395874,0.0,56.57816696166992,67.0,9282.611328125,-0.0,690.5344848632812,1.0,283.1499938964844,286.1190185546875,290.5255432128906,291.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,19386.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199279844760895,1.0,0.0,0.0,0.7340086698532104,0.7340128421783447,3.5949746290953044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.92431640625,0.0,39.75262451171875,1895.4371337890625,0.0,312.2479248046875,0.2846652269363403,1.0,0.0,3.0,1.0,0.0
12336480,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45068359375,0.8531174063682556,0.2145229130983352,0.1940889060497284,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45245361328125,0.9990000128746032,0.3585434257984161,0.3274813592433929,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.9361026287078856,0.2796955704689026,0.196451261639595,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45135498046875,0.8983504176139832,0.2502573728561401,0.238266184926033,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493103027344,0.7858744263648987,0.1661781221628189,0.7530550956726074,286.4520568847656,288.5362548828125,290.7667541503906,287.6238708496094,290.7687072753906,297.0648498535156,286.4594116210937,1.0,0.3772126138210296,1.0,1.0,0.0,1.0,-2.051771402359009,2.0517680644989014,3.386854359632707e-06,1.5814024209976196,0.419482946395874,0.419482946395874,0.0,56.57816696166992,67.0,9282.611328125,-0.0,690.5344848632812,1.0,283.1499938964844,286.1190185546875,290.5255432128906,291.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,19386.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199279844760895,1.0,0.0,0.0,0.7340086698532104,0.7340128421783447,3.5949746290953044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.92431640625,0.0,39.75262451171875,1895.4371337890625,0.0,312.2479248046875,0.2846652269363403,1.0,0.0,3.0,1.0,0.0
12336540,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.8366297483444214,0.213231936097145,0.1930516511201858,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768737792969,0.9953234195709229,0.3581752479076385,0.3396418392658233,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.9138752222061156,0.2778230905532837,0.1952453553676605,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.8790585994720459,0.2482352554798126,0.2364921271800995,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.7691364288330078,0.1647804528474807,0.7474498748779297,286.576416015625,288.6802673339844,290.6960754394531,287.5966186523437,290.697998046875,297.04986572265625,286.583251953125,1.0,0.3806852400302887,1.0,1.0,0.0,1.0,-2.054845333099365,2.054841995239258,3.3972528399317525e-06,1.5840134620666504,0.3917689919471741,0.3917689919471741,0.0,60.05931854248047,70.0,8763.0205078125,-0.0,705.2257690429688,1.0,283.1499938964844,286.2694091796875,290.506103515625,291.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,19213.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018491506576538,1.0,0.0,0.0,0.6591418385505676,0.6591458916664124,2.8990200462430952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.580810546875,0.0,33.781280517578125,1895.4371337890625,0.0,278.9369506835937,0.2742312550544739,1.0,0.0,3.0,1.0,0.0
