time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.8366297483444214,0.213231936097145,0.1930516511201858,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768737792969,0.9953234195709229,0.3581752479076385,0.3396418392658233,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.9138752222061156,0.2778230905532837,0.1952453553676605,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.8790585994720459,0.2482352554798126,0.2364921271800995,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.7691364288330078,0.1647804528474807,0.7474498748779297,286.576416015625,288.6802673339844,290.6960754394531,287.5966186523437,290.697998046875,297.04986572265625,286.583251953125,1.0,0.3806852400302887,1.0,1.0,0.0,1.0,-2.054845333099365,2.054841995239258,3.3972528399317525e-06,1.5840134620666504,0.3917689919471741,0.3917689919471741,0.0,60.05931854248047,70.0,8763.0205078125,-0.0,705.2257690429688,1.0,283.1499938964844,286.2694091796875,290.506103515625,291.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,19213.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018491506576538,1.0,0.0,0.0,0.6591418385505676,0.6591458916664124,2.8990200462430952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.580810546875,0.0,33.781280517578125,1895.4371337890625,0.0,278.9369506835937,0.2742312550544739,1.0,0.0,3.0,1.0,0.0
12336660,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8168670535087585,0.2119170576333999,0.1920650452375412,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.9755350947380066,0.3578777611255646,0.3395276367664337,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882019042969,0.8892739415168762,0.2759242355823517,0.1940718442201614,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.8562137484550476,0.2461804300546646,0.2347567826509475,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.7494984269142151,0.1633451879024505,0.7419726252555847,286.6884765625,288.8265686035156,290.6258239746094,287.5660705566406,290.6277770996094,297.0410461425781,286.69488525390625,1.0,0.3832530081272125,1.0,1.0,0.0,1.0,-2.0434393882751465,2.043436050415039,3.3599158086872194e-06,1.575078010559082,0.363511711359024,0.363511711359024,0.0,64.68113708496094,73.0,8208.3359375,-0.0,711.9385375976562,1.0,283.1499938964844,286.4100952148437,290.4793395996094,291.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,19057.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846145868301391,1.0,0.0,0.0,0.5904663801193237,0.5904703140258789,2.3263968529363414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.880126953125,0.0,28.8452091217041,1895.4371337890625,0.0,249.43955993652344,0.265102207660675,1.0,0.0,3.0,1.0,0.0
12336720,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8168670535087585,0.2119170576333999,0.1920650452375412,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.9755350947380066,0.3578777611255646,0.3395276367664337,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882019042969,0.8892739415168762,0.2759242355823517,0.1940718442201614,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.8562137484550476,0.2461804300546646,0.2347567826509475,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.7494984269142151,0.1633451879024505,0.7419726252555847,286.6884765625,288.8265686035156,290.6258239746094,287.5660705566406,290.6277770996094,297.0410461425781,286.69488525390625,1.0,0.3832530081272125,1.0,1.0,0.0,1.0,-2.0434393882751465,2.043436050415039,3.3599158086872194e-06,1.575078010559082,0.363511711359024,0.363511711359024,0.0,64.68113708496094,73.0,8208.3359375,-0.0,711.9385375976562,1.0,283.1499938964844,286.4100952148437,290.4793395996094,291.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,19057.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846145868301391,1.0,0.0,0.0,0.5904663801193237,0.5904703140258789,2.3263968529363414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.880126953125,0.0,28.8452091217041,1895.4371337890625,0.0,249.43955993652344,0.265102207660675,1.0,0.0,3.0,1.0,0.0
12336780,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.8004823327064514,0.2105941772460937,0.191043883562088,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.9575548768043518,0.3576619923114776,0.3394829630851745,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.8707559108734131,0.2740325927734375,0.1928802579641342,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981262207031,0.8390229344367981,0.2441184371709823,0.2329855859279632,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.7347474098205566,0.1619085371494293,0.7363498210906982,286.798828125,288.97515869140625,290.5560913085937,287.531982421875,290.5580139160156,297.0376281738281,286.80548095703125,1.0,0.3853143751621246,1.0,1.0,0.0,1.0,-2.031848669052124,2.0318453311920166,3.322264092275873e-06,1.56603741645813,0.3347217440605163,0.3347217440605163,0.0,68.7359390258789,76.0,7656.12158203125,-0.0,716.4436645507812,1.0,283.1499938964844,286.548095703125,290.4429626464844,291.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18905.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668860495090484,1.0,0.0,0.0,0.5274556279182434,0.527459442615509,1.8563733661380866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.62255859375,0.0,24.70633316040039,1895.4371337890625,0.0,220.7444763183593,0.2572716176509857,1.0,0.0,3.0,1.0,0.0
12336840,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.8004823327064514,0.2105941772460937,0.191043883562088,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.9575548768043518,0.3576619923114776,0.3394829630851745,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.8707559108734131,0.2740325927734375,0.1928802579641342,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981262207031,0.8390229344367981,0.2441184371709823,0.2329855859279632,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.7347474098205566,0.1619085371494293,0.7363498210906982,286.798828125,288.97515869140625,290.5560913085937,287.531982421875,290.5580139160156,297.0376281738281,286.80548095703125,1.0,0.3853143751621246,1.0,1.0,0.0,1.0,-2.031848669052124,2.0318453311920166,3.322264092275873e-06,1.56603741645813,0.3347217440605163,0.3347217440605163,0.0,68.7359390258789,76.0,7656.12158203125,-0.0,716.4436645507812,1.0,283.1499938964844,286.548095703125,290.4429626464844,291.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18905.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668860495090484,1.0,0.0,0.0,0.5274556279182434,0.527459442615509,1.8563733661380866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.62255859375,0.0,24.70633316040039,1895.4371337890625,0.0,220.7444763183593,0.2572716176509857,1.0,0.0,3.0,1.0,0.0
12336900,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.793216347694397,0.2099537551403045,0.1905331760644912,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.9492896795272828,0.3575707972049713,0.3394723832607269,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691101074219,0.8629512190818787,0.273113876581192,0.1922886222600937,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.8317863345146179,0.2431035041809082,0.2320982366800308,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.865966796875,0.7284913063049316,0.1612025946378708,0.7335300445556641,286.8695068359375,289.0140075683594,290.5214233398437,287.5135192871094,290.5233459472656,297.0368957519531,286.878662109375,1.0,0.3862164616584778,1.0,1.0,0.0,1.0,-2.026059627532959,2.0260565280914307,3.303544190202956e-06,1.5615209341049194,0.3207316696643829,0.3207316696643829,0.0,70.60758209228516,76.0,7402.87158203125,-0.0,718.1393432617188,1.0,283.1499938964844,286.6175842285156,290.4221496582031,290.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,18841.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576414883136749,1.0,0.0,0.0,0.4974320530891418,0.497439444065094,1.6510529832203247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.315185546875,0.0,22.86650848388672,1895.4371337890625,0.0,206.2257080078125,0.2537801563739776,1.0,0.0,3.0,1.0,0.0
12336960,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.7866677045822144,0.2093640565872192,0.1900548487901687,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.941597044467926,0.3574905097484588,0.3394680917263031,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.8559969663619995,0.2722495794296264,0.1917248219251632,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8252543807029724,0.2421285659074783,0.2312365025281906,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.7227857112884521,0.1605259776115417,0.7307932376861572,286.94451904296875,289.1259765625,290.48687744140625,287.4940490722656,290.4888000488281,297.036865234375,286.9535827636719,1.0,0.3870640397071838,1.0,1.0,0.0,1.0,-2.020480871200561,2.020477771759033,3.2855548397492385e-06,1.557166337966919,0.3060636818408966,0.3060636818408966,0.0,72.380615234375,79.0,7159.076171875,-0.0,719.655029296875,1.0,283.1499938964844,286.6899719238281,290.4007263183594,290.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18743.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481974601745605,1.0,0.0,0.0,0.470736563205719,0.4731588065624237,1.4785953794671514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.678466796875,0.0,21.367525100708008,1895.4371337890625,0.0,191.5807342529297,0.2507370412349701,1.0,0.0,3.0,1.0,0.0
12337020,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017150878906,0.7753254175186157,0.2083095163106918,0.1892073452472686,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.9278321266174316,0.3573537766933441,0.3394746780395508,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.8440778255462646,0.270657330751419,0.1906897276639938,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.813596785068512,0.240282341837883,0.2296045571565628,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.712372899055481,0.1592532694339752,0.7256404757499695,287.10357666015625,289.2789306640625,290.41815185546875,287.45196533203125,290.4200744628906,297.0381774902344,287.1130676269531,1.0,0.3886647820472717,1.0,1.0,0.0,1.0,-2.0100793838500977,2.0100760459899902,3.2521622870262945e-06,1.5490506887435913,0.2775939404964447,0.2775939404964447,0.0,75.69658660888672,67.0,6656.00390625,-0.0,722.4832153320312,1.0,283.1499938964844,286.8396911621094,290.3601989746094,290.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18432.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297214210033417,1.0,0.0,0.0,0.4185335040092468,0.4626811444759369,1.1688369383477948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.10888671875,0.0,20.2003173828125,1895.4371337890625,0.0,163.09620666503906,0.2466021031141281,1.0,0.0,3.0,1.0,0.0
12337080,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017150878906,0.7753254175186157,0.2083095163106918,0.1892073452472686,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.9278321266174316,0.3573537766933441,0.3394746780395508,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.8440778255462646,0.270657330751419,0.1906897276639938,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.813596785068512,0.240282341837883,0.2296045571565628,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.712372899055481,0.1592532694339752,0.7256404757499695,287.10357666015625,289.2789306640625,290.41815185546875,287.45196533203125,290.4200744628906,297.0381774902344,287.1130676269531,1.0,0.3886647820472717,1.0,1.0,0.0,1.0,-2.0100793838500977,2.0100760459899902,3.2521622870262945e-06,1.5490506887435913,0.2775939404964447,0.2775939404964447,0.0,75.69658660888672,67.0,6656.00390625,-0.0,722.4832153320312,1.0,283.1499938964844,286.8396911621094,290.3601989746094,290.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18432.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297214210033417,1.0,0.0,0.0,0.4185335040092468,0.4626811444759369,1.1688369383477948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.10888671875,0.0,20.2003173828125,1895.4371337890625,0.0,163.09620666503906,0.2466021031141281,1.0,0.0,3.0,1.0,0.0
12337140,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.7783575654029846,0.0,0.1882948875427246,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.933559775352478,0.0,0.3393011093139648,296.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.8469552993774414,0.0,0.1896148771047592,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.8158923387527466,0.0,0.2278848737478256,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.7143757939338684,0.0,0.7199636101722717,287.2594909667969,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0404052734375,287.2683410644531,0.0,0.0,1.0,1.0,0.0,1.0,-1.9986027479171755,1.998599648475647,3.215574452042347e-06,1.540122628211975,0.0,0.0,0.0,73.83053588867188,60.0,6173.10791015625,-0.0,706.7498779296875,0.0,283.1499938964844,286.9857788085937,290.31744384765625,290.7878723144531,293.1499938964844,293.1499938964844,278.1499938964844,18231.966796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3730981349945068,0.4708565771579742,9.321200700185273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.095020294189453,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.7783575654029846,0.0,0.1882948875427246,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.933559775352478,0.0,0.3393011093139648,296.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.8469552993774414,0.0,0.1896148771047592,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.8158923387527466,0.0,0.2278848737478256,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.7143757939338684,0.0,0.7199636101722717,287.2594909667969,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0404052734375,287.2683410644531,0.0,0.0,1.0,1.0,0.0,1.0,-1.9986027479171755,1.998599648475647,3.215574452042347e-06,1.540122628211975,0.0,0.0,0.0,73.83053588867188,60.0,6173.10791015625,-0.0,706.7498779296875,0.0,283.1499938964844,286.9857788085937,290.31744384765625,290.7878723144531,293.1499938964844,293.1499938964844,278.1499938964844,18231.966796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3730981349945068,0.4708565771579742,9.321200700185273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.095020294189453,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.000835858809296,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.3578327000141144,0.0,0.00088019965915,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.3578327000141144,0.0,0.0006501124589703,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0311855096369981,0.0,0.0008801996009424,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0041752927936613,287.3313293457031,294.1499938964844,290.3139038085937,287.3794250488281,290.33746337890625,296.5946350097656,286.210693359375,0.0,0.0,0.7866766452789307,0.7866766452789307,0.2133233398199081,1.0,-0.0089830942451953,0.0090426169335842,-5.952304127276875e-05,-0.011247799731791,0.0,0.0,0.0,-0.047231025993824,60.0,924.9418334960938,-0.0,-5.4095007726573385e-06,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,2.9685907065868378e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.476564891074241e-15,5.760387741755641e-15,1.2882577098973344e-20,3.1722163090774907e-11,3.1722111049070634e-11,5.058357676527534e-17,0.0,0.0,-0.0,0.0,0.0,3.5254243158133594e-25,2.143456319202468e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0007753900717943,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0013360098237171,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,0.0007616899092681,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.000925041094888,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0030623436905443,287.32666015625,294.1499938964844,290.2825012207031,287.3567199707031,290.33355712890625,296.03125,285.7337646484375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087672909721732,0.0085675232112407,0.0001997673243749,-0.0115942852571606,0.0,0.0,0.0,-0.0466170907020568,60.0,387.69134521484375,-0.0,-4.622283995558973e-06,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.752723021045331e-30,-5.774925012369432e-30,-5.0151463634214844e-33,4.975509168889631e-18,4.9720002687311814e-18,3.5090548509180136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001149157906183,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.000136010479764,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.395801316713914e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001241445570485,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0005506167653948,287.3235168457031,294.1499938964844,290.2490539550781,287.3324279785156,290.3319091796875,295.2511291503906,285.56036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012237632181495,0.0030450874473899,-0.001821324112825,-0.0159948468208313,0.0,0.0,0.0,-0.0084482515230774,60.0,150.2061309814453,-0.0,-1.0210428058599065e-07,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.614674181487557e-40,2.195358252119118e-40,4.993807337314351e-41,1.3407263254511983e-20,1.0846234529865384e-20,2.5610285226982088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.577755554346368e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0001012684224406,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.461883797077462e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0001009440165944,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.000477789202705,287.3221740722656,294.1499938964844,290.2157897949219,287.3081970214844,290.3309631347656,294.5083312988281,285.5154724121094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010206159204244,0.0008031267789192,0.0002174891415052,-0.0181679017841815,0.0,0.0,0.0,-0.0083389058709144,60.0,55.74248504638672,-0.0,-7.102138965819904e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.80328346505519e-21,-3.498566459244783e-21,-3.304716803862016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.522926120553166e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001002854623948,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.406856457237154e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001002819335553,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0004756834532599,287.32080078125,294.1499938964844,290.1827087402344,287.28399658203125,290.32977294921875,293.8702392578125,285.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146627901121,3.5981543078378315e-08,0.0010146268177777,-0.0189301036298275,0.0,0.0,0.0,-0.0085743144154548,60.0,22.236703872680664,-0.0,-7.021358072734074e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.940242440950237e-21,-3.471174179389633e-21,-3.469068261560604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.521191532257944e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001002629942377,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,7.405379437841475e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001002627977868,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0004756033886224,287.3193359375,294.1499938964844,290.1498413085937,287.2598876953125,290.32830810546875,293.32275390625,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146154090762,7.573830451690355e-09,0.0010146078420802,-0.0188913885504007,0.0,0.0,0.0,-0.0085670417174696,60.0,10.149214744567873,-0.0,-7.01879159237251e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.941710201861379e-21,-3.470879738634481e-21,-3.4708304632268974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.51871697907336e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0001002368298941,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,7.403451309073716e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001002367134788,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0004754799301736,287.3161315917969,294.1499938964844,290.0847473144531,287.2118835449219,290.3244934082031,292.4468994140625,285.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.019423007965088,-0.0,-7.01511808642863e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.941744936984757e-21,-3.470872064595595e-21,-3.4708724684923786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.51871697907336e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0001002368298941,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,7.403451309073716e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001002367134788,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0004754799301736,287.3161315917969,294.1499938964844,290.0847473144531,287.2118835449219,290.3244934082031,292.4468994140625,285.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.019423007965088,-0.0,-7.01511808642863e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.941744936984757e-21,-3.470872064595595e-21,-3.4708724684923786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.516159479971976e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0001002099015749,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.401462062261999e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0001002097851596,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004753521934617,287.31256103515625,294.1499938964844,290.0204772949219,287.1641845703125,290.3196105957031,291.7953491210937,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.179409980773926,-0.0,-7.011324498762407e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.516159479971976e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0001002099015749,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.401462062261999e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0001002097851596,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004753521934617,287.31256103515625,294.1499938964844,290.0204772949219,287.1641845703125,290.3196105957031,291.7953491210937,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.179409980773926,-0.0,-7.011324498762407e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.513542318018152e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001001823329715,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.39942624932155e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0001001822165562,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0004752214299514,287.30865478515625,294.1499938964844,289.95709228515625,287.1167907714844,290.31365966796875,291.3056945800781,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.9923255443573,-0.0,-7.007443514339684e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.513542318018152e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001001823329715,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.39942624932155e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0001001822165562,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0004752214299514,287.30865478515625,294.1499938964844,289.95709228515625,287.1167907714844,290.31365966796875,291.3056945800781,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.9923255443573,-0.0,-7.007443514339684e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.510897507425398e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0001001544806058,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.39736933610402e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0001001543714664,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.000475089327665,287.3044738769531,294.1499938964844,289.8945617675781,287.0697937011719,290.30670166015625,290.93310546875,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.8918185234069824,-0.0,-7.003524160609231e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.510897507425398e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0001001544806058,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.39736933610402e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0001001543714664,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.000475089327665,287.3044738769531,294.1499938964844,289.8945617675781,287.0697937011719,290.30670166015625,290.93310546875,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.8918185234069824,-0.0,-7.003524160609231e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.5095754659269e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001001405616989,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,7.396341243293136e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0001001404452836,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0004750232910737,287.30230712890625,294.1499938964844,289.8636474609375,287.04644775390625,290.3028564453125,290.7803039550781,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.848182678222656,-0.0,-7.001565194286742e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.508260700386018e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,0.0001001267155515,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.395318243652582e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001001265991362,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0004749576037283,287.300048828125,294.1499938964844,289.8329467773437,287.023193359375,290.2987365722656,290.6455078125,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.8062939643859863,-0.0,-6.999617596648022e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.505675552645698e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.0001000994889182,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.393307168968022e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0001000993725028,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0004748284409288,287.2953491210937,294.1499938964844,289.7722473144531,286.9769897460937,290.2898254394531,290.4195861816406,285.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.7259085178375244,-0.0,-6.995788481845011e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.505675552645698e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.0001000994889182,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.393307168968022e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0001000993725028,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0004748284409288,287.2953491210937,294.1499938964844,289.7722473144531,286.9769897460937,290.2898254394531,290.4195861816406,285.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.7259085178375244,-0.0,-6.995788481845011e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.503185719950125e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,0.0001000732663669,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,7.391371036646888e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001000731572275,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0004747040802612,287.2904663085937,294.1499938964844,289.7125244140625,286.9312744140625,290.280029296875,290.23883056640625,285.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.6491618156433105,-0.0,-6.992101475589152e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.503185719950125e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,0.0001000732663669,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,7.391371036646888e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001000731572275,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0004747040802612,287.2904663085937,294.1499938964844,289.7125244140625,286.9312744140625,290.280029296875,290.23883056640625,285.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.6491618156433105,-0.0,-6.992101475589152e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.500816668150946e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001000483171083,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.389528036583215e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0001000482079689,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004745857440866,287.2853698730469,294.1499938964844,289.6537475585937,286.88604736328125,290.2693176269531,290.0909729003906,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.5756680965423584,-0.0,-6.98859281555997e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.500816668150946e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001000483171083,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.389528036583215e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0001000482079689,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004745857440866,287.2853698730469,294.1499938964844,289.6537475585937,286.88604736328125,290.2693176269531,290.0909729003906,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.5756680965423584,-0.0,-6.98859281555997e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,9.498563304077834e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001000245902105,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,7.38777598598972e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001000244810711,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004744731704704,287.2801208496094,294.1499938964844,289.5959777832031,286.8413391113281,290.2577514648437,289.9673767089844,286.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.5052175521850586,-0.0,-6.985255396330103e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,9.498563304077834e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001000245902105,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,7.38777598598972e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001000244810711,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004744731704704,287.2801208496094,294.1499938964844,289.5959777832031,286.8413391113281,290.2577514648437,289.9673767089844,286.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.5052175521850586,-0.0,-6.985255396330103e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.497477003606036e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,0.0001000131451291,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,7.386931247310713e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001000130432657,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0004744189209304,287.27740478515625,294.1499938964844,289.56744384765625,286.8191833496094,290.25164794921875,289.9126281738281,286.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.471078395843506,-0.0,-6.983646727576345e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
