time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,9.496415441390128e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.0001000019692583,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,7.386105426121503e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001000018673948,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004743658937513,287.2746887207031,294.1499938964844,289.5391845703125,286.79718017578125,290.245361328125,289.8617248535156,286.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.4376349449157715,-0.0,-6.982075007044841e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.49435998336412e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.998032328439876e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.384506170637906e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.998021414503457e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0004742631863337,287.26910400390625,294.1499938964844,289.48345947265625,286.7536315917969,290.2322082519531,289.7693786621094,286.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.372755289077759,-0.0,-6.979030331422109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.49435998336412e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.998032328439876e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.384506170637906e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.998021414503457e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0004742631863337,287.26910400390625,294.1499938964844,289.48345947265625,286.7536315917969,290.2322082519531,289.7693786621094,286.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.372755289077759,-0.0,-6.979030331422109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.492380922893062e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.995948494179174e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,7.382967305602506e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.995937580242752e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0004741643497254,287.263427734375,294.1499938964844,289.4288024902344,286.7106628417969,290.2182922363281,289.6870422363281,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.310441493988037,-0.0,-6.976100053179837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.492380922893062e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.995948494179174e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,7.382967305602506e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.995937580242752e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0004741643497254,287.263427734375,294.1499938964844,289.4288024902344,286.7106628417969,290.2182922363281,289.6870422363281,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.310441493988037,-0.0,-6.976100053179837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.490464435657486e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.993929415941238e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,7.38147646188736e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.99391922960058e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0004740685981232,287.25762939453125,294.1499938964844,289.37518310546875,286.6683349609375,290.20367431640625,289.61236572265625,286.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,2.25057053565979,-0.0,-6.97326214549321e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.490464435657486e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.993929415941238e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,7.38147646188736e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.99391922960058e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0004740685981232,287.25762939453125,294.1499938964844,289.37518310546875,286.6683349609375,290.20367431640625,289.61236572265625,286.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,2.25057053565979,-0.0,-6.97326214549321e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.488595242146404e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,9.991961269406602e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,7.380022725556046e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.991951083065942e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,0.0004739752330351,287.2517395019531,294.1499938964844,289.3226928710937,286.626708984375,290.1883544921875,289.5435485839844,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.193020820617676,-0.0,-6.970493870994687e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.488595242146404e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,9.991961269406602e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,7.380022725556046e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.991951083065942e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,0.0004739752330351,287.2517395019531,294.1499938964844,289.3226928710937,286.626708984375,290.1883544921875,289.5435485839844,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.193020820617676,-0.0,-6.970493870994687e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.487674105912448e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.990991384256632e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,7.379306043731049e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.990981197915973e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0004739292198792,287.2487487792969,294.1499938964844,289.2968444824219,286.60614013671875,290.1804504394531,289.51092529296875,286.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,2.1650869846343994,-0.0,-6.9691310500275e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.486760973231868e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.990029502660036e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,7.378595910267904e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.990019316319376e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.000473883585073,287.2457275390625,294.1499938964844,289.27130126953125,286.58575439453125,290.1723937988281,289.4793395996094,286.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,2.137695074081421,-0.0,-6.967778887201348e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.48495144257322e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.98812320176512e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,7.37718801246956e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.988113743020222e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0004737931885756,287.2396850585937,294.1499938964844,289.2210693359375,286.5455627441406,290.1557922363281,289.41876220703125,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.084487199783325,-0.0,-6.965100141087532e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.48495144257322e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.98812320176512e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,7.37718801246956e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.988113743020222e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0004737931885756,287.2396850585937,294.1499938964844,289.2210693359375,286.5455627441406,290.1557922363281,289.41876220703125,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.084487199783325,-0.0,-6.965100141087532e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,9.483158646617083e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.98623581836e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.375793938990682e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.986226359615102e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,0.0004737036651931,287.2335510253906,294.1499938964844,289.1719970703125,286.506103515625,290.1386108398437,289.3612060546875,286.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.0333194732666016,-0.0,-6.96244768505494e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,9.483158646617083e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.98623581836e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.375793938990682e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.986226359615102e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,0.0004737036651931,287.2335510253906,294.1499938964844,289.1719970703125,286.506103515625,290.1386108398437,289.3612060546875,286.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.0333194732666016,-0.0,-6.96244768505494e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.481379674980416e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.984361531678589e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,7.374410051852465e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.984352072933687e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.0004736147820949,287.2273864746094,294.1499938964844,289.1241149902344,286.46746826171875,290.1208801269531,289.30615234375,286.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.9841094017028809,-0.0,-6.95981512421895e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.481379674980416e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.984361531678589e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,7.374410051852465e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.984352072933687e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.0004736147820949,287.2273864746094,294.1499938964844,289.1241149902344,286.46746826171875,290.1208801269531,289.30615234375,286.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.9841094017028809,-0.0,-6.95981512421895e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.479612344875932e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.98250106931664e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,7.373035623459145e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.982491610571742e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0004735265101771,287.2211608886719,294.1499938964844,289.0774230957031,286.4296569824219,290.1026306152344,289.2532653808594,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.9367923736572263,-0.0,-6.957201748036823e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.479612344875932e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.98250106931664e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,7.373035623459145e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.982491610571742e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,0.0004735265101771,287.2211608886719,294.1499938964844,289.0774230957031,286.4296569824219,290.1026306152344,289.2532653808594,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.9367923736572263,-0.0,-6.957201748036823e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.478733409196138e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,9.981575567508116e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.372352411039174e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.981566108763218e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0004734826216008,287.2180480957031,294.1499938964844,289.0545349121094,286.4110412597656,290.09332275390625,289.2275390625,286.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.913826942443848,-0.0,-6.955902165373119e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,9.477859566686676e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,9.98065443127416e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,7.371672109002247e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,9.980645700125024e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0004734389367513,287.21490478515625,294.1499938964844,289.031982421875,286.3926696777344,290.0838928222656,289.2023010253906,286.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.8913129568099976,-0.0,-6.95460968813677e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.476126433582976e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.978829621104524e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,7.370323874056339e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.978820162359624e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,0.0004733523528557,287.2086181640625,294.1499938964844,288.9877624511719,286.3565673828125,290.0646667480469,289.1530456542969,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.847604870796204,-0.0,-6.95204747103162e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.476126433582976e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.978829621104524e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,7.370323874056339e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.978820162359624e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,0.0004733523528557,287.2086181640625,294.1499938964844,288.9877624511719,286.3565673828125,290.0646667480469,289.1530456542969,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.847604870796204,-0.0,-6.95204747103162e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.474421676713972e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.977033914765344e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.368998194579035e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.977025183616206e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0004732671950478,287.2023010253906,294.1499938964844,288.94482421875,286.3213806152344,290.0450134277344,289.1053771972656,286.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.805625557899475,-0.0,-6.949527175947878e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.474421676713972e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.977033914765344e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.368998194579035e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.977025183616206e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0004732671950478,287.2023010253906,294.1499938964844,288.94482421875,286.3213806152344,290.0450134277344,289.1053771972656,286.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.805625557899475,-0.0,-6.949527175947878e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,9.472755482420324e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.975279681384563e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,7.367702346527949e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,9.975270950235426e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.0004731839871965,287.19598388671875,294.1499938964844,288.9031982421875,286.2871398925781,290.02496337890625,289.0592346191406,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.7653214931488037,-0.0,-6.947064434825735e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,9.472755482420324e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.975279681384563e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,7.367702346527949e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,9.975270950235426e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.0004731839871965,287.19598388671875,294.1499938964844,288.9031982421875,286.2871398925781,290.02496337890625,289.0592346191406,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.7653214931488037,-0.0,-6.947064434825735e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.47114240261726e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.973580745281652e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,7.366447243839502e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.973572014132516e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.00047310339869,287.1896667480469,294.1499938964844,288.8628845214844,286.2538757324219,290.0045471191406,289.0145263671875,286.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.7266602516174316,-0.0,-6.944679853404524e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.47114240261726e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.973580745281652e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,7.366447243839502e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.973572014132516e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.00047310339869,287.1896667480469,294.1499938964844,288.8628845214844,286.2538757324219,290.0045471191406,289.0145263671875,286.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.7266602516174316,-0.0,-6.944679853404524e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.470359509577976e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,9.972756379283965e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,7.365838973782957e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.972747648134828e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.0004730642831418,287.1864929199219,294.1499938964844,288.8432006835937,286.23760986328125,289.99420166015625,288.9927062988281,286.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.7079384326934814,-0.0,-6.943523089830705e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,9.469596261624248e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,9.971952385967596e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,7.365245255641639e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,9.97194365481846e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,0.0004730261571239,287.1833190917969,294.1499938964844,288.8238830566406,286.2215881347656,289.9837951660156,288.9712219238281,286.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.6896127462387085,-0.0,-6.942394747966318e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.468133794143796e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.970412793336436e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,7.364108023466542e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.9704040621873e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0004729531356133,287.177001953125,294.1499938964844,288.7862548828125,286.1903381347656,289.96270751953125,288.9292907714844,286.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.6541281938552856,-0.0,-6.940233276964136e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.468133794143796e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.970412793336436e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,7.364108023466542e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.9704040621873e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0004729531356133,287.177001953125,294.1499938964844,288.7862548828125,286.1903381347656,289.96270751953125,288.9292907714844,286.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.6541281938552856,-0.0,-6.940233276964136e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.466773917665704e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.968980157282203e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,7.36305009922944e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.968971426133066e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,0.0004728851781692,287.1706848144531,294.1499938964844,288.75,286.1601257324219,289.9413452148437,288.8887023925781,286.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285646349191,60.0,1.620189189910889,-0.0,-6.938221730479199e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.466773917665704e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.968980157282203e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,7.36305009922944e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.968971426133066e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,0.0004728851781692,287.1706848144531,294.1499938964844,288.75,286.1601257324219,289.9413452148437,288.8887023925781,286.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285646349191,60.0,1.620189189910889,-0.0,-6.938221730479199e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,9.46546861086972e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,9.967605728888884e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,7.362035103142262e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,9.967597725335509e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,0.000472819985589,287.16436767578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9197692871094,288.8497009277344,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.5883861780166626,-0.0,-6.936291185866139e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,9.46546861086972e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,9.967605728888884e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,7.362035103142262e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,9.967597725335509e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,0.000472819985589,287.16436767578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9197692871094,288.8497009277344,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.5883861780166626,-0.0,-6.936291185866139e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.464159666094928e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,9.966226934920996e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,7.361016469076276e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.96621893136762e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0004727545892819,287.1580505371094,294.1499938964844,288.6908874511719,286.1103820800781,289.8980407714844,288.8132019042969,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.5605541467666626,-0.0,-6.93435566745393e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.464159666094928e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,9.966226934920996e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,7.361016469076276e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.96621893136762e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0004727545892819,287.1580505371094,294.1499938964844,288.6908874511719,286.1103820800781,289.8980407714844,288.8132019042969,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.5605541467666626,-0.0,-6.93435566745393e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
