time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,9.46350337471813e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,9.965535718947648e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,7.360506424447522e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,9.965527715394272e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19049072265625,0.0,0.0,0.0004727218183688,287.1549072265625,294.1499938964844,288.6796875,286.1007995605469,289.8871765136719,288.796142578125,286.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.5482752323150637,-0.0,-6.933385776619616e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,9.46284708334133e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,9.964844502974302e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,7.359995652223006e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,9.964836499420926e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0004726890183519,287.1517944335937,294.1499938964844,288.6697692871094,286.0922546386719,289.87628173828125,288.77996826171875,286.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.5370540618896484,-0.0,-6.932414464699832e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,9.46152867982164e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.963456250261515e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,7.358969742199406e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,9.96344824670814e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,0.0004726231563836,287.1455383300781,294.1499938964844,288.6537475585937,286.0782165527344,289.8545837402344,288.7505187988281,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.5176479816436768,-0.0,-6.930466867061116e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,9.46152867982164e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.963456250261515e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,7.358969742199406e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,9.96344824670814e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,0.0004726231563836,287.1455383300781,294.1499938964844,288.6537475585937,286.0782165527344,289.8545837402344,288.7505187988281,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.5176479816436768,-0.0,-6.930466867061116e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.460199362365528e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.962055628420784e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,7.35793582862243e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.962048352463172e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0004725567414425,287.1392822265625,294.1499938964844,288.6424255371094,286.0679626464844,289.8330383300781,288.7250671386719,286.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.5020523071289062,-0.0,-6.928502926939474e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.460199362365528e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.962055628420784e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,7.35793582862243e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.962048352463172e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0004725567414425,287.1392822265625,294.1499938964844,288.6424255371094,286.0679626464844,289.8330383300781,288.7250671386719,286.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.5020523071289062,-0.0,-6.928502926939474e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.458853310206904e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,9.960638271877542e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,7.35688881832175e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.960630268324168e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0004724895115941,287.1330871582031,294.1499938964844,288.6354064941406,286.06121826171875,289.8117370605469,288.7037658691406,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.4899682998657229,-0.0,-6.926514828364817e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.458853310206904e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,9.960638271877542e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,7.35688881832175e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.960630268324168e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0004724895115941,287.1330871582031,294.1499938964844,288.6354064941406,286.06121826171875,289.8117370605469,288.7037658691406,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.4899682998657229,-0.0,-6.926514828364817e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,9.45748688536696e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,9.959199815057218e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.355826528510079e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,9.959191811503842e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0004724212631117,287.1269226074219,294.1499938964844,288.63232421875,286.0576477050781,289.79071044921875,288.6865539550781,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.48109769821167,-0.0,-6.92449830808073e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,9.45748688536696e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,9.959199815057218e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.355826528510079e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,9.959191811503842e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0004724212631117,287.1269226074219,294.1499938964844,288.63232421875,286.0576477050781,289.79071044921875,288.6865539550781,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.48109769821167,-0.0,-6.92449830808073e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,9.456795669393614e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.958471491700038e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.35528883524239e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,9.958463488146664e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.000472386716865,287.12384033203125,294.1499938964844,288.63214111328125,286.05694580078125,289.78033447265625,288.67950439453125,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.477806806564331,-0.0,-6.923477258169441e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,9.456097905058414e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,9.957736619981006e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.354746048804373e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,9.957729344023392e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,0.0004723518795799,287.12078857421875,294.1499938964844,288.6327819824219,286.05694580078125,289.7700500488281,288.6734313964844,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001091900998e-09,0.0010076209437102,-0.0167517066001892,0.0,0.0,0.0,-0.0081620560958981,60.0,1.475192666053772,-0.0,-6.922447681745325e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,9.454684186493978e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,9.956247959053144e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,7.35364665160887e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,9.95624068309553e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0004722812445834,287.1146850585937,294.1499938964844,288.63641357421875,286.0588684082031,289.74981689453125,288.6640319824219,286.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.471823811531067,-0.0,-6.920362949358605e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,9.454684186493978e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,9.956247959053144e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,7.35364665160887e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,9.95624068309553e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0004722812445834,287.1146850585937,294.1499938964844,288.63641357421875,286.0588684082031,289.74981689453125,288.6640319824219,286.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.471823811531067,-0.0,-6.920362949358605e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.453245729673654e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,9.95473237708211e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,7.352527609327808e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.954725101124497e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.000472209387226,287.108642578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7300109863281,288.6582336425781,286.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.470818281173706,-0.0,-6.918241268749625e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.453245729673654e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,9.95473237708211e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,7.352527609327808e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.954725101124497e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.000472209387226,287.108642578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7300109863281,288.6582336425781,286.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.470818281173706,-0.0,-6.918241268749625e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.45178107940592e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,9.953190601663664e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.351388194365427e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.95318332570605e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0004721362201962,287.10260009765625,294.1499938964844,288.6515197753906,286.0691833496094,289.7107238769531,288.6557312011719,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.4718531370162964,-0.0,-6.916082639918386e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.45178107940592e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,9.953190601663664e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.351388194365427e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.95318332570605e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0004721362201962,287.10260009765625,294.1499938964844,288.6515197753906,286.0691833496094,289.7107238769531,288.6557312011719,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.4718531370162964,-0.0,-6.916082639918386e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,9.450292418478055e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,9.951622632797807e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,7.350229861913249e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,9.951615356840192e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004720618599094,287.0966491699219,294.1499938964844,288.6622314453125,286.0770263671875,289.6920166015625,288.6563415527344,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.4746798276901243,-0.0,-6.913888483950359e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,9.450292418478055e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,9.951622632797807e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,7.350229861913249e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,9.951615356840192e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004720618599094,287.0966491699219,294.1499938964844,288.6622314453125,286.0770263671875,289.6920166015625,288.6563415527344,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.4746798276901243,-0.0,-6.913888483950359e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.449538629269227e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.9508288258221e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,7.349644147325307e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.950821549864486e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0004720241995528,287.0936584472656,294.1499938964844,288.668212890625,286.0814819335937,289.6828308105469,288.6576538085937,286.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736847159631915e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212483346462,60.0,1.4766429662704468,-0.0,-6.912778616197103e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.448779746890068e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,9.950029925676064e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,7.349054067162797e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.950022649718449e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0004719863063655,287.0906982421875,294.1499938964844,288.6745300292969,286.08624267578125,289.673828125,288.6596069335937,286.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,1.4789310693740845,-0.0,-6.911660932473751e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.447245975024998e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,9.948413935489953e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,7.347860810114071e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.948406659532338e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,0.0004719096759799,287.0848388671875,294.1499938964844,288.68804931640625,286.09649658203125,289.6561889648437,288.66510009765625,286.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.484303593635559,-0.0,-6.90940211711677e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.447245975024998e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,9.948413935489953e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,7.347860810114071e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.948406659532338e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,0.0004719096759799,287.0848388671875,294.1499938964844,288.68804931640625,286.09649658203125,289.6561889648437,288.66510009765625,286.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.484303593635559,-0.0,-6.90940211711677e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.445691102882849e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.94677684502676e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,7.346651545958593e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.946770296664909e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,0.0004718320269603,287.0789794921875,294.1499938964844,288.702392578125,286.1075439453125,289.6390686035156,288.67242431640625,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.4905502796173096,-0.0,-6.907114169507622e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.445691102882849e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.94677684502676e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,7.346651545958593e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.946770296664909e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,0.0004718320269603,287.0789794921875,294.1499938964844,288.702392578125,286.1075439453125,289.6390686035156,288.67242431640625,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.4905502796173096,-0.0,-6.907114169507622e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.444118768442422e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.945121564669536e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,7.345428457483649e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.94511428871192e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0004717534757219,287.0731811523437,294.1499938964844,288.7171325683594,286.1190490722656,289.6224975585937,288.6814880371094,286.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.4974452257156372,-0.0,-6.904800642359987e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.444118768442422e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.945121564669536e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,7.345428457483649e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.94511428871192e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0004717534757219,287.0731811523437,294.1499938964844,288.7171325683594,286.1190490722656,289.6224975585937,288.6814880371094,286.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.4974452257156372,-0.0,-6.904800642359987e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,9.442531882086767e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,9.943449549609797e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,7.344194455072284e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,9.943443001247942e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,0.0004716741968877,287.06744384765625,294.1499938964844,288.7319030761719,286.1307373046875,289.6064758300781,288.6918640136719,286.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.5046744346618652,-0.0,-6.902465088387545e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,9.442531882086767e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,9.943449549609797e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,7.344194455072284e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,9.943443001247942e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,0.0004716741968877,287.06744384765625,294.1499938964844,288.7319030761719,286.1307373046875,289.6064758300781,288.6918640136719,286.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.5046744346618652,-0.0,-6.902465088387545e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,9.441732981940731e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,9.942608448909596e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,7.343573088292032e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,9.942601900547744e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0004716342955362,287.0645751953125,294.1499938964844,288.7391967773437,286.13653564453125,289.59869384765625,288.69744873046875,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.5083259344100952,-0.0,-6.901291271788068e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.44093189900741e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,9.94176443782635e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,7.342949538724497e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.941757889464498e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,0.0004715942486654,287.0617370605469,294.1499938964844,288.746337890625,286.1422424316406,289.5910339355469,288.7032470703125,286.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.5119537115097046,-0.0,-6.900112481389442e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,9.439321729587392e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.940069867298008e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,7.341697346419096e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,9.940062591340391e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0004715138638857,287.0560913085937,294.1499938964844,288.7600402832031,286.1533508300781,289.5761108398437,288.7152404785156,286.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.5189985036849976,-0.0,-6.897745663536625e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,9.439321729587392e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.940069867298008e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,7.341697346419096e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,9.940062591340391e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0004715138638857,287.0560913085937,294.1499938964844,288.7600402832031,286.1533508300781,289.5761108398437,288.7152404785156,286.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.5189985036849976,-0.0,-6.897745663536625e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,9.43770573940128e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.938367293216288e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,7.340440060943365e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,9.938360744854435e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0004714331007562,287.0505065917969,294.1499938964844,288.7725830078125,286.1636962890625,289.5616760253906,288.7274475097656,286.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.5255331993103027,-0.0,-6.895369608628243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,9.43770573940128e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.938367293216288e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,7.340440060943365e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,9.938360744854435e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0004714331007562,287.0505065917969,294.1499938964844,288.7725830078125,286.1636962890625,289.5616760253906,288.7274475097656,286.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.5255331993103027,-0.0,-6.895369608628243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.436085383640602e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,9.936661081155762e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,7.339179865084589e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.936654532793908e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004713521630037,287.0449523925781,294.1499938964844,288.7835998535156,286.1730041503906,289.5477294921875,288.7395324707031,286.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.53127920627594,-0.0,-6.892989290463447e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.436085383640602e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,9.936661081155762e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,7.339179865084589e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.936654532793908e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004713521630037,287.0449523925781,294.1499938964844,288.7835998535156,286.1730041503906,289.5477294921875,288.7395324707031,286.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.53127920627594,-0.0,-6.892989290463447e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.434464300284162e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,9.934953413903712e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,7.33791894163005e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.934947593137622e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004712711961474,287.0394592285156,294.1499938964844,288.792724609375,286.18096923828125,289.5342102050781,288.7510986328125,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.535960674285889,-0.0,-6.890607551213179e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
