time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.434464300284162e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,9.934953413903712e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,7.33791894163005e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.934947593137622e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004712711961474,287.0394592285156,294.1499938964844,288.792724609375,286.18096923828125,289.5342102050781,288.7510986328125,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.535960674285889,-0.0,-6.890607551213179e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.433654486201704e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.934100671671332e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,7.337289571296424e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.934094123309478e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.000471230741823,287.0367431640625,294.1499938964844,288.7964172363281,286.1843566894531,289.527587890625,288.7565612792969,286.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,1.5378148555755615,-0.0,-6.889418102673518e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.432845399715006e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,9.93324865703471e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,7.336660200962797e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.93324283626862e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0004711903166025,287.0340270996094,294.1499938964844,288.7995300292969,286.1872863769531,289.52105712890625,288.7617492675781,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,1.5392990112304688,-0.0,-6.888230075219326e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,9.43200575420633e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,9.932364628184588e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,7.336006819969043e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,9.932358079822734e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0004711483779828,287.0312194824219,294.1499938964844,288.8020324707031,286.1898193359375,289.5143737792969,288.766845703125,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.0,0.0,-0.0080123012885451,60.0,1.5404132604599,-0.0,-6.886997283572782e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,9.431232319911942e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.931549720931798e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,7.33540509827435e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,9.931543900165708e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.000471109728096,287.0286560058594,294.1499938964844,288.8036499023437,286.1916809082031,289.5082702636719,288.77117919921875,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.5410208702087402,-0.0,-6.88586183628104e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.429627243662252e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.929860243573783e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,7.334157271543518e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.929853695211932e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0004710295761469,287.0233154296875,294.1499938964844,288.8046875,286.1937866210937,289.4957275390625,288.7789611816406,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.540850281715393,-0.0,-6.883505676569257e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.429627243662252e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.929860243573783e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,7.334157271543518e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.929853695211932e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0004710295761469,287.0233154296875,294.1499938964844,288.8046875,286.1937866210937,289.4957275390625,288.7789611816406,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.540850281715393,-0.0,-6.883505676569257e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.428033808944748e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.928182407747954e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,7.332918175961822e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.9281758593861e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.0004709499771706,287.0180358886719,294.1499938964844,288.80224609375,286.1933898925781,289.4834289550781,288.78472900390625,286.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.5385138988494873,-0.0,-6.88116728042587e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.428033808944748e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.928182407747954e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,7.332918175961822e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.9281758593861e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.0004709499771706,287.0180358886719,294.1499938964844,288.80224609375,286.1933898925781,289.4834289550781,288.78472900390625,286.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.5385138988494873,-0.0,-6.88116728042587e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,9.426454926142468e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.926519123837352e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,7.331689994316548e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,9.92651330307126e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0004708711057901,287.0128173828125,294.1499938964844,288.7959289550781,286.1900939941406,289.47125244140625,288.7880859375,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.5337388515472412,-0.0,-6.878850200564558e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,9.426454926142468e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.926519123837352e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,7.331689994316548e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,9.92651330307126e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0004708711057901,287.0128173828125,294.1499938964844,288.7959289550781,286.1900939941406,289.47125244140625,288.7880859375,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.5337388515472412,-0.0,-6.878850200564558e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.425672033103184e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.925694757839663e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,7.331080996664241e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.925688937073572e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.000470831990242,287.0102233886719,294.1499938964844,288.7912292480469,286.1872863769531,289.4651794433594,288.78875732421875,286.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.0,0.0,-0.0079729668796062,60.0,1.5303504467010498,-0.0,-6.877701252960834e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,9.424893505638464e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,9.924874757416546e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,7.33047490939498e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,9.924868936650456e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0004707931075245,287.0076599121094,294.1499938964844,288.785400390625,286.1836853027344,289.4591369628906,288.7886962890625,286.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364824667315361e-09,0.0010042759822681,-0.0157270412892103,0.0,0.0,0.0,-0.0079681323841214,60.0,1.5262507200241089,-0.0,-6.87655870024173e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.42335245781578e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.923251491272822e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666809082031,0.0,0.0,7.329276559175923e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.92324567050673e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004707160987891,287.0025329589844,294.1499938964844,288.77020263671875,286.1737976074219,289.447021484375,288.78619384765625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.5157828330993652,-0.0,-6.874297753256543e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.42335245781578e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.923251491272822e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666809082031,0.0,0.0,7.329276559175923e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.92324567050673e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004707160987891,287.0025329589844,294.1499938964844,288.77020263671875,286.1737976074219,289.447021484375,288.78619384765625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.5157828330993652,-0.0,-6.874297753256543e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.421830327482894e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,9.92164932540618e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,7.328092760872096e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.921643504640087e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004706401086878,286.9974975585937,294.1499938964844,288.75,286.1601257324219,289.434814453125,288.7801818847656,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264544714058965e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,1.5020586252212524,-0.0,-6.87206593852352e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.421830327482894e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,9.92164932540618e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,7.328092760872096e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.921643504640087e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0004706401086878,286.9974975585937,294.1499938964844,288.75,286.1601257324219,289.434814453125,288.7801818847656,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264544714058965e-09,0.0010039479238912,-0.0156265310943126,0.0,0.0,0.0,-0.0079491110518574,60.0,1.5020586252212524,-0.0,-6.87206593852352e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579528808594,0.0,0.0,9.419756679562852e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.9194650829304e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,7.326479681069031e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579528808594,0.0,0.0,9.91945926216431e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579833984375,0.0,0.0,0.0004705364990513,286.99249267578125,294.1499938964844,288.7247314453125,286.143798828125,289.42242431640625,288.7702941894531,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300512556123294e-09,0.0010037261527031,-0.0155585752800107,0.0,0.0,0.0,-0.0079362504184246,60.0,1.4848663806915283,-0.0,-6.869029078870882e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579528808594,0.0,0.0,9.419756679562852e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.9194650829304e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,7.326479681069031e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579528808594,0.0,0.0,9.91945926216431e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579833984375,0.0,0.0,0.0004705364990513,286.99249267578125,294.1499938964844,288.7247314453125,286.143798828125,289.42242431640625,288.7702941894531,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300512556123294e-09,0.0010037261527031,-0.0155585752800107,0.0,0.0,0.0,-0.0079362504184246,60.0,1.4848663806915283,-0.0,-6.869029078870882e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,9.416635293746368e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,9.916178532876074e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,7.32405242160894e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,9.916172712109984e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0004703805898316,286.987548828125,294.1499938964844,288.69488525390625,286.12615966796875,289.4097595214844,288.75640869140625,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.0,0.0,-0.0079169236123561,60.0,1.4642858505249023,-0.0,-6.86446597342183e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,9.416635293746368e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,9.916178532876074e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,7.32405242160894e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,9.916172712109984e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0004703805898316,286.987548828125,294.1499938964844,288.69488525390625,286.12615966796875,289.4097595214844,288.75640869140625,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261526408479767e-09,0.0010033927392214,-0.015456449240446,0.0,0.0,0.0,-0.0079169236123561,60.0,1.4642858505249023,-0.0,-6.86446597342183e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,9.41473408602178e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,9.914176189340652e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05157470703125,0.0,0.0,7.322573219425976e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,9.91417036857456e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05157470703125,0.0,0.0,0.0004702856240328,286.9850769042969,294.1499938964844,288.6783752441406,286.11688232421875,289.4032897949219,288.7479553222656,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031959973275,6.237787619767232e-09,0.0010031898273155,-0.015394264832139,0.0,0.0,0.0,-0.0079051554203033,60.0,1.4528013467788696,-0.0,-6.861689172410479e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,9.412634244654328e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,9.91196429822594e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,7.320939766941592e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,9.91195920505561e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.000470180704724,286.9826354980469,294.1499938964844,288.6608581542969,286.1073303222656,289.3967590332031,288.7384948730469,286.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.2115717014421534e-09,0.0010029656114056,-0.015325590968132,0.0,0.0,0.0,-0.0078921588137745,60.0,1.4405763149261477,-0.0,-6.858622469962938e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.40988102229312e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,9.909065556712449e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,7.318798452615738e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.909059735946356e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004700431891251,286.979736328125,294.1499938964844,288.6385803222656,286.09552001953125,289.3887634277344,288.7258605957031,286.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177209854740795e-09,0.0010026717791333,-0.0152355777099728,0.0,0.0,0.0,-0.0078751239925622,60.0,1.424979567527771,-0.0,-6.854603640249479e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451965332031,0.0,0.0,9.40792087931186e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04510498046875,0.0,0.0,9.907001367537303e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,7.317274139495566e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451965332031,0.0,0.0,9.906995546771212e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0004699452838394,286.9778137207031,294.1499938964844,288.6230163574219,286.08746337890625,289.38336181640625,288.7166748046875,286.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152750753329883e-09,0.0010024626972153,-0.0151715045794844,0.0,0.0,0.0,-0.0078629991039633,60.0,1.414053440093994,-0.0,-6.851743705738046e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.40266763791442e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.90146872936748e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,7.313187961699441e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.90146363619715e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0004696828546002,286.9730529785156,294.1499938964844,288.5817565917969,286.0666809082031,289.3694763183594,288.69110107421875,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087196080528656e-09,0.0010019021574407,-0.0149997789412736,0.0,0.0,0.0,-0.0078305006027221,60.0,1.3849897384643557,-0.0,-6.84408263396108e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.40266763791442e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.90146872936748e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,7.313187961699441e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.90146363619715e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0004696828546002,286.9730529785156,294.1499938964844,288.5817565917969,286.0666809082031,289.3694763183594,288.69110107421875,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087196080528656e-09,0.0010019021574407,-0.0149997789412736,0.0,0.0,0.0,-0.0078305006027221,60.0,1.3849897384643557,-0.0,-6.84408263396108e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.397044777870178e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.895547555061056e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,7.308815111173317e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.895542461890729e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0004694019735325,286.96832275390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.6620178222656,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013083228841,6.0170468607623215e-09,0.0010013022692874,-0.014816015958786,0.0,0.0,0.0,-0.007795725017786,60.0,1.3536845445632937,-0.0,-6.835888655132294e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.397044777870178e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.895547555061056e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,7.308815111173317e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.895542461890729e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0004694019735325,286.96832275390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.6620178222656,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013083228841,6.0170468607623215e-09,0.0010013022692874,-0.014816015958786,0.0,0.0,0.0,-0.007795725017786,60.0,1.3536845445632937,-0.0,-6.835888655132294e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.391226922161876e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,9.889421198749916e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,7.304289465537295e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.889416105579583e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0004691113717854,286.9636535644531,294.1499938964844,288.4904479980469,286.0229187011719,289.3401794433594,288.6296691894531,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006875963881,5.944466696661266e-09,0.0010006816592067,-0.0146258827298879,0.0,0.0,0.0,-0.0077597433701157,60.0,1.3204306364059448,-0.0,-6.82741614355109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.391226922161876e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,9.889421198749916e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,7.304289465537295e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.889416105579583e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0004691113717854,286.9636535644531,294.1499938964844,288.4904479980469,286.0229187011719,289.3401794433594,288.6296691894531,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006875963881,5.944466696661266e-09,0.0010006816592067,-0.0146258827298879,0.0,0.0,0.0,-0.0077597433701157,60.0,1.3204306364059448,-0.0,-6.82741614355109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.38829471124336e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.886334009934215e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,7.30200918042101e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.886328189168124e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0004689649213105,286.9613647460937,294.1499938964844,288.466064453125,286.0115966796875,289.33251953125,288.6123352050781,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.9078888448027556e-09,0.0010003688512369,-0.0145300617441535,0.0,0.0,0.0,-0.0077416105195879,60.0,1.3031524419784546,-0.0,-6.823148623880115e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,9.385382873006164e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,9.883267193799838e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,7.299744902411476e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,9.883262100629508e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,0.0004688194603659,286.95904541015625,294.1499938964844,288.441162109375,286.00018310546875,289.32470703125,288.5942687988281,286.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.87156279152623e-09,0.0010000582551583,-0.0144349001348018,0.0,0.0,0.0,-0.0077236020006239,60.0,1.2855015993118286,-0.0,-6.818910947004042e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.379698167322204e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.87728126347065e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.295323302969337e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.87727617030032e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0004685354942921,286.9544982910156,294.1499938964844,288.3900146484375,285.97705078125,289.30859375,288.5561828613281,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.800643521070015e-09,0.0009994518477469,-0.0142491152510046,0.0,0.0,0.0,-0.0076884441077709,60.0,1.249222755432129,-0.0,-6.81064307173074e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.379698167322204e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.87728126347065e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.295323302969337e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.87727617030032e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0004685354942921,286.9544982910156,294.1499938964844,288.3900146484375,285.97705078125,289.30859375,288.5561828613281,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.800643521070015e-09,0.0009994518477469,-0.0142491152510046,0.0,0.0,0.0,-0.0076884441077709,60.0,1.249222755432129,-0.0,-6.81064307173074e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.374342334922404e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,9.871640941128136e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,7.291157089639455e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.871635847957803e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,0.0004682679427787,286.95001220703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2918701171875,288.515625,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733819641307036e-09,0.0009988803649321,-0.0140740564092993,0.0,0.0,0.0,-0.0076553164981305,60.0,1.2118499279022217,-0.0,-6.802856233889544e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.374342334922404e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,9.871640941128136e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,7.291157089639455e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.871635847957803e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,0.0004682679427787,286.95001220703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2918701171875,288.515625,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733819641307036e-09,0.0009988803649321,-0.0140740564092993,0.0,0.0,0.0,-0.0076553164981305,60.0,1.2118499279022217,-0.0,-6.802856233889544e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.369494364364071e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,9.866535401670262e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,7.287386688403785e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.866530308499932e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004680257698055,286.9455871582031,294.1499938964844,288.283447265625,285.9302062988281,289.2745056152344,288.472900390625,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673325809141261e-09,0.0009983630152419,-0.0139155806973576,0.0,0.0,0.0,-0.0076253269799053,60.0,1.1736739873886108,-0.0,-6.795811913207217e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.369494364364071e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,9.866535401670262e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,7.287386688403785e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.866530308499932e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004680257698055,286.9455871582031,294.1499938964844,288.283447265625,285.9302062988281,289.2745056152344,288.472900390625,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673325809141261e-09,0.0009983630152419,-0.0139155806973576,0.0,0.0,0.0,-0.0076253269799053,60.0,1.1736739873886108,-0.0,-6.795811913207217e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
