time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,9.365324513055384e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,9.862144361250104e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,7.284143066499382e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,9.862139268079773e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0004678174736909,286.9411926269531,294.1499938964844,288.2288513183594,285.9067687988281,289.2564697265625,288.42822265625,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.6212874355310305e-09,0.0009979180758818,-0.0137792555615305,0.0,0.0,0.0,-0.0075995293445885,60.0,1.134964942932129,-0.0,-6.789754536384862e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,9.365324513055384e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,9.862144361250104e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,7.284143066499382e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,9.862139268079773e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0004678174736909,286.9411926269531,294.1499938964844,288.2288513183594,285.9067687988281,289.2564697265625,288.42822265625,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.6212874355310305e-09,0.0009979180758818,-0.0137792555615305,0.0,0.0,0.0,-0.0075995293445885,60.0,1.134964942932129,-0.0,-6.789754536384862e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,9.363548451801762e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,9.860274440143256e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,7.28276208974421e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,9.860269346972927e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,0.0004677287652157,286.93902587890625,294.1499938964844,288.2013854980469,285.8951110839844,289.2472229003906,288.4052429199219,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599116725818476e-09,0.0009977284353226,-0.0137211736291646,0.0,0.0,0.0,-0.0075885383412241,60.0,1.1154955625534058,-0.0,-6.787174555711317e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,9.36200813157484e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,9.858651901595294e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,7.281563739525154e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,9.858647536020726e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0004676518146879,286.9368896484375,294.1499938964844,288.1738586425781,285.8835144042969,289.2378234863281,288.3818359375,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.5798832221398706e-09,0.0009975639404729,-0.0136707872152328,0.0,0.0,0.0,-0.0075790034607052,60.0,1.095999836921692,-0.0,-6.78493705663641e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,9.36032520257868e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,9.85688020591624e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,7.280254794750363e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,9.856875112745912e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,0.0004675677628256,286.9339599609375,294.1499938964844,288.136474609375,285.86785888671875,289.2247619628906,288.3494873046875,286.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558859150767148e-09,0.000997384195216,-0.0136157097294926,0.0,0.0,0.0,-0.0075685805641114,60.0,1.06950044631958,-0.0,-6.782491368539922e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.35971038416028e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,9.856231918092816e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,7.279776764335111e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.856227552518249e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0004675370291806,286.9326171875,294.1499938964844,288.118896484375,285.8605651855469,289.218505859375,288.33404541015625,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.5511688579201746e-09,0.0009973184205591,-0.013595562428236,0.0,0.0,0.0,-0.0075647681951522,60.0,1.0570584535598757,-0.0,-6.7815967952356e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.358576062368228e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.85503793344833e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,7.27889419067651e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.855032840278e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0004674803640227,286.9283752441406,294.1499938964844,288.0643005371094,285.8381042480469,289.1986083984375,288.2850036621094,286.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.5369517859560355e-09,0.0009971967665478,-0.0135583169758319,0.0,0.0,0.0,-0.0075577199459075,60.0,1.0183981657028198,-0.0,-6.779943362289488e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.358576062368228e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.85503793344833e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,7.27889419067651e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.855032840278e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0004674803640227,286.9283752441406,294.1499938964844,288.0643005371094,285.8381042480469,289.1986083984375,288.2850036621094,286.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.5369517859560355e-09,0.0009971967665478,-0.0135583169758319,0.0,0.0,0.0,-0.0075577199459075,60.0,1.0183981657028198,-0.0,-6.779943362289488e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,9.358723036712036e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.85519218374975e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,7.279008423211053e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,9.855187818175182e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,0.000467487698188,286.9242248535156,294.1499938964844,288.01043701171875,285.8163146972656,289.1780700683594,288.2349853515625,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5386997210860045e-09,0.000997211667709,-0.0135628962889313,0.0,0.0,0.0,-0.0075585860759019,60.0,0.9802811145782472,-0.0,-6.780146577511914e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,9.358723036712036e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.85519218374975e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,7.279008423211053e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,9.855187818175182e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,0.000467487698188,286.9242248535156,294.1499938964844,288.01043701171875,285.8163146972656,289.1780700683594,288.2349853515625,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5386997210860045e-09,0.000997211667709,-0.0135628962889313,0.0,0.0,0.0,-0.0075585860759019,60.0,0.9802811145782472,-0.0,-6.780146577511914e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.360189869767056e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,9.85673686955124e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,7.280149293364957e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.856731776380911e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0004675609816331,286.92010498046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1569519042969,288.1842041015625,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556894056013561e-09,0.000997367198579,-0.0136105613783001,0.0,0.0,0.0,-0.0075676059350371,60.0,0.9429613947868348,-0.0,-6.782262573779009e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.360189869767056e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,9.85673686955124e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,7.280149293364957e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.856731776380911e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0004675609816331,286.92010498046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1569519042969,288.1842041015625,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556894056013561e-09,0.000997367198579,-0.0136105613783001,0.0,0.0,0.0,-0.0075676059350371,60.0,0.9429613947868348,-0.0,-6.782262573779009e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,9.36140277190134e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,9.85801380011253e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,7.281092985067517e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,9.858009434537962e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0004676215758081,286.9180603027344,294.1499938964844,287.93194580078125,285.78515625,289.1462097167969,288.1586303710937,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.571966443795873e-09,0.0009974960703402,-0.0136500475928187,0.0,0.0,0.0,-0.0075750774703919,60.0,0.9246847033500672,-0.0,-6.784015482708129e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.362918353872374e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,9.859610145213082e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,7.282271690201014e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.859605779638514e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0004676972748711,286.9160461425781,294.1499938964844,287.9065856933594,285.7752380371094,289.1352844238281,288.1329650878906,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976628934964,5.590813589861909e-09,0.000997657305561,-0.0136994216591119,0.0,0.0,0.0,-0.0075844209641218,60.0,0.9066956639289856,-0.0,-6.786208217590683e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.366792801301926e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,9.863689774647356e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,7.285284664249048e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.863685409072788e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004678908153437,286.9120483398437,294.1499938964844,287.8572998046875,285.75634765625,289.1131286621094,288.08154296875,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.639003042290369e-09,0.0009980692993849,-0.0138256652280688,0.0,0.0,0.0,-0.0076083103194832,60.0,0.8716877698898315,-0.0,-6.791815820861302e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.366792801301926e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,9.863689774647356e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,7.285284664249048e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.863685409072788e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004678908153437,286.9120483398437,294.1499938964844,287.8572998046875,285.75634765625,289.1131286621094,288.08154296875,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.639003042290369e-09,0.0009980692993849,-0.0138256652280688,0.0,0.0,0.0,-0.0076083103194832,60.0,0.8716877698898315,-0.0,-6.791815820861302e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.371646592626348e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,9.86880113487132e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.289060158655047e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.86879676929675e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0004681332793552,286.9080810546875,294.1499938964844,287.810302734375,285.7387390136719,289.0904846191406,288.0302734375,286.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.007638253737241,60.0,0.8382055759429932,-0.0,-6.79884806231712e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.371646592626348e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,9.86880113487132e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,7.289060158655047e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,9.86879676929675e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0004681332793552,286.9080810546875,294.1499938964844,287.810302734375,285.7387390136719,289.0904846191406,288.0302734375,286.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.007638253737241,60.0,0.8382055759429932,-0.0,-6.79884806231712e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.37726435950026e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,9.87471648841165e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.293429371202365e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.874712122837082e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0004684138693846,286.9041748046875,294.1499938964844,287.7659912109375,285.7225952148437,289.0674133300781,287.9796142578125,286.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.7693192445640315e-09,0.0009991836268454,-0.0141670554876327,0.0,0.0,0.0,-0.0076729133725166,60.0,0.8064787983894348,-0.0,-6.806992303154402e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.37726435950026e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,9.87471648841165e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.293429371202365e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.874712122837082e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0004684138693846,286.9041748046875,294.1499938964844,287.7659912109375,285.7225952148437,289.0674133300781,287.9796142578125,286.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.7693192445640315e-09,0.0009991836268454,-0.0141670554876327,0.0,0.0,0.0,-0.0076729133725166,60.0,0.8064787983894348,-0.0,-6.806992303154402e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.383388533024116e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.8811651696451e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,7.29819294065237e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.881160804070532e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0004687197797466,286.9002990722656,294.1499938964844,287.7247314453125,285.7081298828125,289.0439758300781,287.9300231933594,286.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845543604721115e-09,0.0009998354362323,-0.0143667384982109,0.0,0.0,0.0,-0.0077107013203203,60.0,0.7768040299415588,-0.0,-6.815876929522346e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.383388533024116e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.8811651696451e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,7.29819294065237e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.881160804070532e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0004687197797466,286.9002990722656,294.1499938964844,287.7247314453125,285.7081298828125,289.0439758300781,287.9300231933594,286.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845543604721115e-09,0.0009998354362323,-0.0143667384982109,0.0,0.0,0.0,-0.0077107013203203,60.0,0.7768040299415588,-0.0,-6.815876929522346e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,9.386557212565094e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,9.884502651402728e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,7.300657307496294e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,9.884498285828158e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.0004688781045842,286.8983764648437,294.1499938964844,287.7053527832031,285.7015380859375,289.0321655273437,287.9057312011719,286.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.762726366519928,-0.0,-6.820477693736393e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,9.38974117161706e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,9.887855412671342e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,7.303134043468162e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,9.887851047096774e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,0.0004690371279139,286.896484375,294.1499938964844,287.6868896484375,285.6954650878906,289.020263671875,287.8819274902344,286.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924620349873066e-09,0.0010005115764215,-0.0145738925784826,0.0,0.0,0.0,-0.0077499030157923,60.0,0.7492752075195312,-0.0,-6.825100484775248e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,9.394525113748388e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,9.892893285723404e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,7.306854240596294e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,9.892888920148836e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,0.0004692760994657,286.89361572265625,294.1499938964844,287.66064453125,285.68719482421875,289.0020751953125,287.8467102050781,286.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984168716111071e-09,0.0010010207770392,-0.0147298881784081,0.0,0.0,0.0,-0.0077794236131012,60.0,0.7300199270248413,-0.0,-6.832050303273719e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.396001405548304e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,9.894447430269793e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,7.308003114303574e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.894443064695224e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,0.0004693498194683,286.8927001953125,294.1499938964844,287.6528625488281,285.684814453125,288.9963073730469,287.8358764648437,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011838749051,6.002545127614667e-09,0.0010011779377236,-0.0147780273109674,0.0,0.0,0.0,-0.0077885338105261,60.0,0.7242314219474792,-0.0,-6.834195431792979e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,9.401858551427722e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96405029296875,0.0,0.0,9.900615987135096e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,7.312558591365814e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,9.900611621560528e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0004696424293797,286.8890075683594,294.1499938964844,287.6230163574219,285.6763610839844,288.9721984863281,287.7924499511719,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018073953688,6.075452141374171e-09,0.001001801341772,-0.0149690145626664,0.0,0.0,0.0,-0.007824677042663,60.0,0.7019335627555847,-0.0,-6.842710575938328e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,9.401858551427722e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96405029296875,0.0,0.0,9.900615987135096e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,7.312558591365814e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,9.900611621560528e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0004696424293797,286.8890075683594,294.1499938964844,287.6230163574219,285.6763610839844,288.9721984863281,287.7924499511719,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018073953688,6.075452141374171e-09,0.001001801341772,-0.0149690145626664,0.0,0.0,0.0,-0.007824677042663,60.0,0.7019335627555847,-0.0,-6.842710575938328e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.406996105099096e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,9.906025661621244e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,7.316554547287524e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.906021296046674e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,0.0004698990378528,286.88531494140625,294.1499938964844,287.5977478027344,285.6702880859375,288.947998046875,287.7521057128906,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139388997183914e-09,0.0010023481445387,-0.0151365036144852,0.0,0.0,0.0,-0.0078563736751675,60.0,0.682558000087738,-0.0,-6.850181932804844e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.406996105099096e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,9.906025661621244e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,7.316554547287524e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.906021296046674e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,0.0004698990378528,286.88531494140625,294.1499938964844,287.5977478027344,285.6702880859375,288.947998046875,287.7521057128906,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139388997183914e-09,0.0010023481445387,-0.0151365036144852,0.0,0.0,0.0,-0.0078563736751675,60.0,0.682558000087738,-0.0,-6.850181932804844e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.41111211432144e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,9.91035922197625e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,7.319755241042003e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.910355583997445e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0004701046273112,286.8816833496094,294.1499938964844,287.5774230957031,285.666748046875,288.9238586425781,287.7154235839844,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190593815347256e-09,0.001002785982564,-0.0152706373482942,0.0,0.0,0.0,-0.0078817578032612,60.0,0.6663866639137268,-0.0,-6.85616896589636e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.41111211432144e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,9.91035922197625e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,7.319755241042003e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.910355583997445e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0004701046273112,286.8816833496094,294.1499938964844,287.5774230957031,285.666748046875,288.9238586425781,287.7154235839844,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190593815347256e-09,0.001002785982564,-0.0152706373482942,0.0,0.0,0.0,-0.0078817578032612,60.0,0.6663866639137268,-0.0,-6.85616896589636e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,9.412665531272069e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.91199558484368e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,7.320963777601719e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,9.911991946864872e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.000470182247227,286.8799133300781,294.1499938964844,287.5692443847656,285.6659851074219,288.91180419921875,287.6986999511719,286.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029574623331,6.2099188014030915e-09,0.001002951292321,-0.0153212612494826,0.0,0.0,0.0,-0.0078913383185863,60.0,0.6596593856811523,-0.0,-6.858429202338813e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,9.413919906364754e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.913316171150656e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,7.321939483517781e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,9.913312533171847e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.000470244907774,286.87811279296875,294.1499938964844,287.5624389648437,285.6659545898437,288.8998107910156,287.682861328125,286.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030908742919,6.2255094412932985e-09,0.0010030845878645,-0.0153621016070246,0.0,0.0,0.0,-0.007899067364633,60.0,0.6536532044410706,-0.0,-6.860252454998772e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.415223757969216e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,9.914689871948212e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,7.322953752009198e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.914685506373644e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,0.0004703100421465,286.87457275390625,294.1499938964844,287.5531616210937,285.6680603027344,288.8759765625,287.6546936035156,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241686278940506e-09,0.0010032230056822,-0.0154044777154922,0.0,0.0,0.0,-0.007907086983323,60.0,0.6445624828338623,-0.0,-6.862144630304101e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.415223757969216e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,9.914689871948212e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,7.322953752009198e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.914685506373644e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,0.0004703100421465,286.87457275390625,294.1499938964844,287.5531616210937,285.6680603027344,288.8759765625,287.6546936035156,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241686278940506e-09,0.0010032230056822,-0.0154044777154922,0.0,0.0,0.0,-0.007907086983323,60.0,0.6445624828338623,-0.0,-6.862144630304101e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.4148053904064e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.914248948916792e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,7.322628516703844e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.914245310937986e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0004702891455963,286.87109375,294.1499938964844,287.54998779296875,285.6732788085937,288.8524780273437,287.6318054199219,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031841229647,6.236403837789339e-09,0.0010031778365373,-0.015390639193356,0.0,0.0,0.0,-0.0079044690355658,60.0,0.6396011114120483,-0.0,-6.861527168666727e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.4148053904064e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.914248948916792e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,7.322628516703844e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.914245310937986e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0004702891455963,286.87109375,294.1499938964844,287.54998779296875,285.6732788085937,288.8524780273437,287.6318054199219,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031841229647,6.236403837789339e-09,0.0010031778365373,-0.015390639193356,0.0,0.0,0.0,-0.0079044690355658,60.0,0.6396011114120483,-0.0,-6.861527168666727e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.413130464963616e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,9.912485256791116e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,7.321325392695144e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.912480891216546e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0004702054720837,286.86767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8293762207031,287.6136779785156,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465475634119e-09,0.0010029989061877,-0.0153357898816466,0.0,0.0,0.0,-0.0078940885141491,60.0,0.6376633048057556,-0.0,-6.85907792785656e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
