time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.413130464963616e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,9.912485256791116e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,7.321325392695144e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.912480891216546e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0004702054720837,286.86767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8293762207031,287.6136779785156,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465475634119e-09,0.0010029989061877,-0.0153357898816466,0.0,0.0,0.0,-0.0078940885141491,60.0,0.6376633048057556,-0.0,-6.85907792785656e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.410745406057686e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.909972868626936e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,7.319470023503527e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.90996923064813e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0004700863210018,286.8642883300781,294.1499938964844,287.54998779296875,285.6844787597656,288.8066711425781,287.5994567871094,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185677747794216e-09,0.0010027441894635,-0.015257759951055,0.0,0.0,0.0,-0.0078793223947286,60.0,0.6367760896682739,-0.0,-6.85559413682313e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.410745406057686e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.909972868626936e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,7.319470023503527e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.90996923064813e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0004700863210018,286.8642883300781,294.1499938964844,287.54998779296875,285.6844787597656,288.8066711425781,287.5994567871094,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185677747794216e-09,0.0010027441894635,-0.015257759951055,0.0,0.0,0.0,-0.0078793223947286,60.0,0.6367760896682739,-0.0,-6.85559413682313e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.40931640798226e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,9.908468200592324e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,7.318358984775841e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.908464562613516e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0004700149293057,286.86260986328125,294.1499938964844,287.54998779296875,285.68658447265625,288.79547119140625,287.5935363769531,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597855404,6.167841348769798e-09,0.0010025916853919,-0.0152110364288091,0.0,0.0,0.0,-0.0078704794868826,60.0,0.6363961696624756,-0.0,-6.853507983350937e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,9.407744801137596e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,9.906812920235096e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,7.317135896300897e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,9.90680928225629e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0004699364071711,286.8609313964844,294.1499938964844,287.54998779296875,285.6884155273437,288.78436279296875,287.5884094238281,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024301009252,6.148221931567832e-09,0.0010024239309132,-0.015159641392529,0.0,0.0,0.0,-0.0078607536852359,60.0,0.6360226273536682,-0.0,-6.851214351399906e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.40481186262332e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.903725003823638e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,7.31485488358885e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.903721365844832e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,0.0004697899275925,286.8581848144531,294.1499938964844,287.54998779296875,285.6909484863281,288.76593017578125,287.5811462402344,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.111627648408557e-09,0.0010021110065281,-0.0150637803599238,0.0,0.0,0.0,-0.007842612452805,60.0,0.6353914141654968,-0.0,-6.846937594673363e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,9.404215961694716e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.903097088681534e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,7.314391405088827e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,9.903093450702728e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,0.0004697601543739,286.8576354980469,294.1499938964844,287.54998779296875,285.6913452148437,288.762451171875,287.5799255371094,286.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104188710054359e-09,0.0010020474437624,-0.01504429243505,0.0,0.0,0.0,-0.0078389244154095,60.0,0.6352700591087341,-0.0,-6.846067890364793e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,9.40024692681618e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,9.898917778627948e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,7.31130494386889e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,9.89891414064914e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0004695618990808,286.8544006347656,294.1499938964844,287.54998779296875,285.6933288574219,288.740966796875,287.5733642578125,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678092226595e-09,0.0010016240412369,-0.0149145945906639,0.0,0.0,0.0,-0.0078143803402781,60.0,0.6345023512840271,-0.0,-6.84028336195297e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,9.40024692681618e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,9.898917778627948e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,7.31130494386889e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,9.89891414064914e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0004695618990808,286.8544006347656,294.1499938964844,287.54998779296875,285.6933288574219,288.740966796875,287.5733642578125,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678092226595e-09,0.0010016240412369,-0.0149145945906639,0.0,0.0,0.0,-0.0078143803402781,60.0,0.6345023512840271,-0.0,-6.84028336195297e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.39592719078064e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.89436884992756e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,7.30794490664266e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.894365211948752e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0004693461232818,286.8511962890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7198791503906,287.5683288574219,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000790087057339e-09,0.0010011632693931,-0.0147734293714165,0.0,0.0,0.0,-0.0077876653522253,60.0,0.633722186088562,-0.0,-6.83399079548508e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.39592719078064e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.89436884992756e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,7.30794490664266e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.894365211948752e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0004693461232818,286.8511962890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7198791503906,287.5683288574219,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000790087057339e-09,0.0010011632693931,-0.0147734293714165,0.0,0.0,0.0,-0.0077876653522253,60.0,0.633722186088562,-0.0,-6.83399079548508e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,9.391337516717611e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,9.889535431284456e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.304374594241381e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,9.88953179330565e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0004691168433055,286.8480529785156,294.1499938964844,287.54998779296875,285.6948547363281,288.6991577148437,287.5644226074219,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006796801462,5.943538106123469e-09,0.0010006736265495,-0.014623450115323,0.0,0.0,0.0,-0.0077592832967638,60.0,0.6329341530799866,-0.0,-6.827308141055255e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,9.391337516717611e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,9.889535431284456e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.304374594241381e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,9.88953179330565e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0004691168433055,286.8480529785156,294.1499938964844,287.54998779296875,285.6948547363281,288.6991577148437,287.5644226074219,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006796801462,5.943538106123469e-09,0.0010006736265495,-0.014623450115323,0.0,0.0,0.0,-0.0077592832967638,60.0,0.6329341530799866,-0.0,-6.827308141055255e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,9.388961916556582e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,9.8870339570567e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,7.302527956198901e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,9.887030319077894e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0004689981869887,286.84649658203125,294.1499938964844,287.54998779296875,285.6947937011719,288.68896484375,287.5628356933594,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913915135380421e-09,0.0010004204232245,-0.0145458485931158,0.0,0.0,0.0,-0.007744597736746,60.0,0.6325386762619019,-0.0,-6.823851350645782e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.386552846990526e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,9.884496830636635e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,7.300653669517487e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.88449392025359e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.0004688778426498,286.8449401855469,294.1499938964844,287.54998779296875,285.6945495605469,288.6788635253906,287.5614318847656,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883867171263546e-09,0.0010001634946092,-0.0144671332091093,0.0,0.0,0.0,-0.0077297016978263,60.0,0.6321431398391724,-0.0,-6.82034624333028e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.381648851558566e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,9.879332355922088e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,7.296839612536132e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.87932871794328e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0004686328757088,286.8418884277344,294.1499938964844,287.54998779296875,285.6936340332031,288.658935546875,287.55908203125,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.6313533782958984,-0.0,-6.813213815348719e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.381648851558566e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,9.879332355922088e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,7.296839612536132e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.87932871794328e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0004686328757088,286.8418884277344,294.1499938964844,287.54998779296875,285.6936340332031,288.658935546875,287.55908203125,286.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.6313533782958984,-0.0,-6.813213815348719e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.37668010010384e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,9.87410094239749e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,7.29297535144724e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.874097304418684e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0004683846782427,286.8388977050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6393737792969,287.5572509765625,286.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760737220583678e-09,0.0009991105180233,-0.0141445724293589,0.0,0.0,0.0,-0.0076686604879796,60.0,0.6305680871009827,-0.0,-6.805992569525189e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.37668010010384e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,9.87410094239749e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,7.29297535144724e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.874097304418684e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0004683846782427,286.8388977050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6393737792969,287.5572509765625,286.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760737220583678e-09,0.0009991105180233,-0.0141445724293589,0.0,0.0,0.0,-0.0076686604879796,60.0,0.6305680871009827,-0.0,-6.805992569525189e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.371658961754292e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117126464844,0.0,0.0,9.868812776403502e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,7.289069617399946e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.868809866020456e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0004681338614318,286.8359069824219,294.1499938964844,287.54998779296875,285.69024658203125,288.6201477050781,287.5557861328125,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.69811753337035e-09,0.0009985751239582,-0.0139805283397436,0.0,0.0,0.0,-0.0076376176439225,60.0,0.6297889947891235,-0.0,-6.798698137799877e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.371658961754292e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117126464844,0.0,0.0,9.868812776403502e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,7.289069617399946e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.868809866020456e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0004681338614318,286.8359069824219,294.1499938964844,287.54998779296875,285.69024658203125,288.6201477050781,287.5557861328125,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.69811753337035e-09,0.0009985751239582,-0.0139805283397436,0.0,0.0,0.0,-0.0076376176439225,60.0,0.6297889947891235,-0.0,-6.798698137799877e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.36653377721086e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,9.863416198641062e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,7.285083120223135e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.863412560662256e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004678778641391,286.8330078125,294.1499938964844,287.54998779296875,285.6879577636719,288.6012878417969,287.5546264648437,286.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6342011056642605e-09,0.0009980285540223,-0.0138130849227309,0.0,0.0,0.0,-0.0076059312559664,60.0,0.6290139555931091,-0.0,-6.791257334270996e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.36653377721086e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,9.863416198641062e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,7.285083120223135e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.863412560662256e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004678778641391,286.8330078125,294.1499938964844,287.54998779296875,285.6879577636719,288.6012878417969,287.5546264648437,286.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6342011056642605e-09,0.0009980285540223,-0.0138130849227309,0.0,0.0,0.0,-0.0076059312559664,60.0,0.6290139555931091,-0.0,-6.791257334270996e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.363898425363004e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,9.860640420811252e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,7.283033482963219e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.860637510428204e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004677461984101,286.83154296875,294.1499938964844,287.54998779296875,285.68670654296875,288.59197998046875,287.5541687011719,286.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977531153708,5.601336283689306e-09,0.0009977475274354,-0.013726987875998,0.0,0.0,0.0,-0.0075896386988461,60.0,0.6286264061927795,-0.0,-6.787432482724398e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,9.361217234982178e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,9.857816621661186e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,7.280948193510994e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,9.85781371127814e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004676122625824,286.8301086425781,294.1499938964844,287.54998779296875,285.68536376953125,288.582763671875,287.5537109375,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974671993404,5.5678972543660166e-09,0.000997461611405,-0.0136393858119845,0.0,0.0,0.0,-0.0075730616226792,60.0,0.6282382011413574,-0.0,-6.783542261246113e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,9.356101509183644e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,9.852429502643643e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,7.276968972291797e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,9.8524265922606e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0004673567018471,286.8275146484375,294.1499938964844,287.54998779296875,285.68280029296875,288.5660400390625,287.5530700683594,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504104283460265e-09,0.0009969160892069,-0.0134722646325826,0.0,0.0,0.0,-0.007541436702013,60.0,0.627519428730011,-0.0,-6.776124195084776e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.35564676183276e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,9.851951472228392e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,7.276615360751748e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.851947834249586e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0004673340299632,286.8272705078125,294.1499938964844,287.54998779296875,285.6825866699219,288.5645751953125,287.5530090332031,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439925588627e-09,0.000996867660433,-0.0134574258700013,0.0,0.0,0.0,-0.0075386287644505,60.0,0.6274566650390625,-0.0,-6.775465521968729e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,9.349802712677048e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,9.845796739682557e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,7.272070070030168e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,9.84579382929951e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0004670420894399,286.8244934082031,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.55242919921875,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255666626090715e-09,0.0009962444892153,-0.0132665140554308,0.0,0.0,0.0,-0.0075025022961199,60.0,0.626666247844696,-0.0,-6.766996563101203e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,9.349802712677048e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,9.845796739682557e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,7.272070070030168e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,9.84579382929951e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0004670420894399,286.8244934082031,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.55242919921875,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255666626090715e-09,0.0009962444892153,-0.0132665140554308,0.0,0.0,0.0,-0.0075025022961199,60.0,0.626666247844696,-0.0,-6.766996563101203e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.34362324187532e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,9.83928912319243e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.267263572430238e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.839286212809384e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0004667333851102,286.8217468261719,294.1499938964844,287.54998779296875,285.6766662597656,288.5292053222656,287.5519714355469,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516296521666e-09,0.000995585694909,-0.0130646573379635,0.0,0.0,0.0,-0.0074643050320446,60.0,0.6258619427680969,-0.0,-6.758047277344303e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.34362324187532e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,9.83928912319243e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.267263572430238e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.839286212809384e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0004667333851102,286.8217468261719,294.1499938964844,287.54998779296875,285.6766662597656,288.5292053222656,287.5519714355469,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516296521666e-09,0.000995585694909,-0.0130646573379635,0.0,0.0,0.0,-0.0074643050320446,60.0,0.6258619427680969,-0.0,-6.758047277344303e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,9.337178198620676e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.83250210992992e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,7.262251165229827e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,9.832499199546874e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004664114676415,286.81903076171875,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5516052246094,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268161462623766e-09,0.0009948984952643,-0.0128541430458426,0.0,0.0,0.0,-0.0074244695715606,60.0,0.6250472068786621,-0.0,-6.748721403937452e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,9.337178198620676e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.83250210992992e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,7.262251165229827e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,9.832499199546874e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004664114676415,286.81903076171875,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5516052246094,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268161462623766e-09,0.0009948984952643,-0.0128541430458426,0.0,0.0,0.0,-0.0074244695715606,60.0,0.6250472068786621,-0.0,-6.748721403937452e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.333847992820664e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,9.828995098359884e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,7.259660924319178e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.828992187976836e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0004662451101467,286.81768798828125,294.1499938964844,287.54998779296875,285.6722412109375,288.5035095214844,287.55145263671875,286.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945486672222,5.226641341948834e-09,0.0009945435449481,-0.0127453664317727,0.0,0.0,0.0,-0.007403886411339,60.0,0.6246340274810791,-0.0,-6.743904634731734e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.330455941380932e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,9.82542333076708e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,7.257022662088275e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.825420420384036e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.0004660756676457,286.8163452148437,294.1499938964844,287.54998779296875,285.6708068847656,288.4950866699219,287.5513000488281,286.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356055565331e-09,0.0009941819589585,-0.0126345865428447,0.0,0.0,0.0,-0.0073829237371683,60.0,0.6242183446884155,-0.0,-6.739001179312254e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,9.323528502136468e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,9.8181284556631e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,7.251634815474972e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,9.818125545280054e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0004657296231016,286.813720703125,294.1499938964844,287.54998779296875,285.6681213378906,288.478515625,287.55108642578125,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.0124083226546645,0.0,0.0,0.0,-0.007340108975768,60.0,0.6233809590339661,-0.0,-6.728991763793601e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,9.323528502136468e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,9.8181284556631e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,7.251634815474972e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,9.818125545280054e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0004657296231016,286.813720703125,294.1499938964844,287.54998779296875,285.6681213378906,288.478515625,287.55108642578125,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.0124083226546645,0.0,0.0,0.0,-0.007340108975768,60.0,0.6233809590339661,-0.0,-6.728991763793601e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.316479554399848e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.81070552370511e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,7.246151653816923e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.810702613322064e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0004653775249607,286.8111572265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4622497558594,287.5508728027344,286.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.01011365727777e-09,0.0009926919592544,-0.0121780941262841,0.0,0.0,0.0,-0.0072965444996953,60.0,0.6225386261940002,-0.0,-6.718815370732045e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.316479554399848e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.81070552370511e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,7.246151653816923e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.810702613322064e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0004653775249607,286.8111572265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4622497558594,287.5508728027344,286.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.01011365727777e-09,0.0009926919592544,-0.0121780941262841,0.0,0.0,0.0,-0.0072965444996953,60.0,0.6225386261940002,-0.0,-6.718815370732045e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
