time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,9.309400047641248e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,9.803250577533618e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.240645936690271e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,9.803247667150572e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0004650238843169,286.80859375,294.1499938964844,287.54998779296875,285.66363525390625,288.4462890625,287.5507202148437,286.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.9218598086042675e-09,0.000991937238723,-0.011946877464652,0.0,0.0,0.0,-0.007252792827785,60.0,0.6216966509819031,-0.0,-6.70860202944823e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,9.309400047641248e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,9.803250577533618e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.240645936690271e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,9.803247667150572e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0004650238843169,286.80859375,294.1499938964844,287.54998779296875,285.66363525390625,288.4462890625,287.5507202148437,286.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.9218598086042675e-09,0.000991937238723,-0.011946877464652,0.0,0.0,0.0,-0.007252792827785,60.0,0.6216966509819031,-0.0,-6.70860202944823e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,9.302393300458788e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,9.795872028917074e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,7.235195516841486e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,9.795869118534029e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0004646738816518,286.8060913085937,294.1499938964844,287.54998779296875,285.6619567871094,288.4306030273437,287.55059814453125,286.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911950910463,4.834503020134662e-09,0.0009911902016028,-0.0117180095985531,0.0,0.0,0.0,-0.0072094863280653,60.0,0.6208606362342834,-0.0,-6.698500953916664e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,9.302393300458788e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,9.795872028917074e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,7.235195516841486e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,9.795869118534029e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0004646738816518,286.8060913085937,294.1499938964844,287.54998779296875,285.6619567871094,288.4306030273437,287.55059814453125,286.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911950910463,4.834503020134662e-09,0.0009911902016028,-0.0117180095985531,0.0,0.0,0.0,-0.0072094863280653,60.0,0.6208606362342834,-0.0,-6.698500953916664e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,9.29895177250728e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,9.792248602025212e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,7.23251941963099e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,9.792244964046404e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004645019944291,286.80487060546875,294.1499938964844,287.54998779296875,285.66131591796875,288.4228820800781,287.5505676269531,286.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908282663673,4.791606666998405e-09,0.0009908234933391,-0.011605623178184,0.0,0.0,0.0,-0.0071882205083966,60.0,0.6204473376274109,-0.0,-6.69354278670653e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.295577183365822e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,9.788694296730682e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,7.229894254123792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.788691386347637e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0004643333959393,286.8036193847656,294.1499938964844,287.54998779296875,285.6607971191406,288.41522216796875,287.5505065917969,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495340993464205e-09,0.0009904636535793,-0.0114953946322202,0.0,0.0,0.0,-0.0071673635393381,60.0,0.6200385093688965,-0.0,-6.688682674393931e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.289093577535824e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,9.781867265701294e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,7.224852015497163e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.781864355318248e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0004640095576178,286.8012084960937,294.1499938964844,287.54998779296875,285.6601867675781,288.4001159667969,287.5504150390625,286.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707198618449e-09,0.0009897724958136,-0.0112836314365267,0.0,0.0,0.0,-0.0071272938512265,60.0,0.6192386746406555,-0.0,-6.679349695559722e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.289093577535824e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,9.781867265701294e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,7.224852015497163e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.781864355318248e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0004640095576178,286.8012084960937,294.1499938964844,287.54998779296875,285.6601867675781,288.4001159667969,287.5504150390625,286.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707198618449e-09,0.0009897724958136,-0.0112836314365267,0.0,0.0,0.0,-0.0071272938512265,60.0,0.6192386746406555,-0.0,-6.679349695559722e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.283005783800036e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,9.775455691851676e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,7.220116822281852e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.77545278146863e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0004637054225895,286.7987976074219,294.1499938964844,287.54998779296875,285.6602783203125,288.38525390625,287.55035400390625,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989128020592,4.592805247227716e-09,0.0009891234803944,-0.0110847698524594,0.0,0.0,0.0,-0.0070896660909056,60.0,0.6184650659561157,-0.0,-6.670591545798743e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.283005783800036e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,9.775455691851676e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,7.220116822281852e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.77545278146863e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0004637054225895,286.7987976074219,294.1499938964844,287.54998779296875,285.6602783203125,288.38525390625,287.55035400390625,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989128020592,4.592805247227716e-09,0.0009891234803944,-0.0110847698524594,0.0,0.0,0.0,-0.0070896660909056,60.0,0.6184650659561157,-0.0,-6.670591545798743e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,9.277492063120008e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,9.76965020527132e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,7.215828372864053e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,9.769647294888272e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004634300130419,286.79644775390625,294.1499938964844,287.54998779296875,285.6610717773437,288.37066650390625,287.55029296875,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885401232168,4.524064234345815e-09,0.0009885355830192,-0.0109046688303351,0.0,0.0,0.0,-0.0070555880665779,60.0,0.6177272796630859,-0.0,-6.662664731038603e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,9.277492063120008e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,9.76965020527132e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,7.215828372864053e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,9.769647294888272e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004634300130419,286.79644775390625,294.1499938964844,287.54998779296875,285.6610717773437,288.37066650390625,287.55029296875,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885401232168,4.524064234345815e-09,0.0009885355830192,-0.0109046688303351,0.0,0.0,0.0,-0.0070555880665779,60.0,0.6177272796630859,-0.0,-6.662664731038603e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.272606257582083e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,9.764504648046568e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,7.212028140202165e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.764501737663522e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0004631859483197,286.79412841796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3563537597656,287.5502624511719,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880190482363,4.463140523824904e-09,0.000988014624454,-0.0107450475916266,0.0,0.0,0.0,-0.0070253852754831,60.0,0.6170346736907959,-0.0,-6.655643147723822e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.272606257582083e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,9.764504648046568e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,7.212028140202165e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.764501737663522e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0004631859483197,286.79412841796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3563537597656,287.5502624511719,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880190482363,4.463140523824904e-09,0.000988014624454,-0.0107450475916266,0.0,0.0,0.0,-0.0070253852754831,60.0,0.6170346736907959,-0.0,-6.655643147723822e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,9.270450391341e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,9.76223382167518e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,7.210351031972095e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,9.762231638887896e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.000463078264147,286.7929992675781,294.1499938964844,287.54998779296875,285.6638488769531,288.3492736816406,287.5502319335937,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877891279757,4.436252698525322e-09,0.0009877847041934,-0.0106746004894375,0.0,0.0,0.0,-0.0070120557211339,60.0,0.6167069673538208,-0.0,-6.652545181395908e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,9.268502617487684e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,9.760183456819504e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,7.208836905192584e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,9.76018054643646e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0004629809700418,286.7918395996094,294.1499938964844,287.54998779296875,285.66522216796875,288.34228515625,287.5502014160156,286.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875813266262,4.4119654596386235e-09,0.0009875770192593,-0.0106109688058495,0.0,0.0,0.0,-0.0070000155828893,60.0,0.6163926720619202,-0.0,-6.64974777464522e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,9.265290282201022e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,9.756800136528908e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,7.206337613752112e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,9.756797226145864e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0004628204915206,286.78961181640625,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,287.5501708984375,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872385999187,4.371892625698592e-09,0.0009872342925518,-0.0105059761554002,0.0,0.0,0.0,-0.0069801490753889,60.0,0.6158055663108826,-0.0,-6.645133510119194e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,9.265290282201022e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,9.756800136528908e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,7.206337613752112e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,9.756797226145864e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0004628204915206,286.78961181640625,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,287.5501708984375,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872385999187,4.371892625698592e-09,0.0009872342925518,-0.0105059761554002,0.0,0.0,0.0,-0.0069801490753889,60.0,0.6158055663108826,-0.0,-6.645133510119194e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.26299107959494e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,9.75437942543067e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,7.204549910966307e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.754376515047623e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0004627056478057,286.7873840332031,294.1499938964844,287.54998779296875,285.6732788085937,288.3148803710937,287.5501403808594,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869931964203,4.343201798207019e-09,0.0009869888890534,-0.0104308044537901,0.0,0.0,0.0,-0.0069659259170293,60.0,0.6152849197387695,-0.0,-6.641830907483381e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.26299107959494e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,9.75437942543067e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,7.204549910966307e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.754376515047623e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0004627056478057,286.7873840332031,294.1499938964844,287.54998779296875,285.6732788085937,288.3148803710937,287.5501403808594,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869931964203,4.343201798207019e-09,0.0009869888890534,-0.0104308044537901,0.0,0.0,0.0,-0.0069659259170293,60.0,0.6152849197387695,-0.0,-6.641830907483381e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.261775994673373e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,9.753100312082096e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,7.203604764072224e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.753097401699053e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0004626449663192,286.78521728515625,294.1499938964844,287.54998779296875,285.6789245605469,288.3015441894531,287.5501403808594,286.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868633933365,4.328022384925134e-09,0.0009868590859696,-0.0103910332545638,0.0,0.0,0.0,-0.0069584003649652,60.0,0.6148298978805542,-0.0,-6.640083682896147e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.261775994673373e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,9.753100312082096e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,7.203604764072224e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.753097401699053e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0004626449663192,286.78521728515625,294.1499938964844,287.54998779296875,285.6789245605469,288.3015441894531,287.5501403808594,286.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868633933365,4.328022384925134e-09,0.0009868590859696,-0.0103910332545638,0.0,0.0,0.0,-0.0069584003649652,60.0,0.6148298978805542,-0.0,-6.640083682896147e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.261499508284032e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,9.752808546181768e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,7.203389395726845e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.752806363394484e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0004626311419997,286.7830505371094,294.1499938964844,287.54998779296875,285.6856384277344,288.2884521484375,287.55010986328125,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868334745988,4.324531843735713e-09,0.0009868291672319,-0.0103818885982036,0.0,0.0,0.0,-0.0069566699676215,60.0,0.6144497990608215,-0.0,-6.639682226250443e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.261499508284032e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,9.752808546181768e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,7.203389395726845e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.752806363394484e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0004626311419997,286.7830505371094,294.1499938964844,287.54998779296875,285.6856384277344,288.2884521484375,287.55010986328125,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868334745988,4.324531843735713e-09,0.0009868291672319,-0.0103818885982036,0.0,0.0,0.0,-0.0069566699676215,60.0,0.6144497990608215,-0.0,-6.639682226250443e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,9.261694503948092e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,9.753013728186488e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,7.203541463240981e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,9.753011545399204e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,0.0004626408917829,286.781982421875,294.1499938964844,287.54998779296875,285.6893615722656,288.281982421875,287.55010986328125,286.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868540801107,4.3269396954315214e-09,0.0009868497727438,-0.0103881973773241,0.0,0.0,0.0,-0.0069578634575009,60.0,0.6142826080322266,-0.0,-6.63995933791739e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.262156527256592e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,9.753499762155116e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,7.20390016795136e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.753497579367831e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0004626639420166,286.78094482421875,294.1499938964844,287.54998779296875,285.6933288574219,288.27557373046875,287.5500793457031,286.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869030909612,4.332668002149376e-09,0.0009868987835943,-0.0104032065719366,0.0,0.0,0.0,-0.0069607035256922,60.0,0.6141337752342224,-0.0,-6.640618721576176e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,9.263652464142068e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,9.755075734574348e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,7.20506432116963e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.755072824191302e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0004627386806532,286.77886962890625,294.1499938964844,287.54998779296875,285.701904296875,288.2629089355469,287.5500793457031,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870621142908,4.351265125990267e-09,0.0009870578069239,-0.0104519315063953,0.0,0.0,0.0,-0.0069699226878583,60.0,0.6138744354248047,-0.0,-6.642758876296284e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,9.263652464142068e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,9.755075734574348e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,7.20506432116963e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.755072824191302e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0004627386806532,286.77886962890625,294.1499938964844,287.54998779296875,285.701904296875,288.2629089355469,287.5500793457031,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870621142908,4.351265125990267e-09,0.0009870578069239,-0.0104519315063953,0.0,0.0,0.0,-0.0069699226878583,60.0,0.6138744354248047,-0.0,-6.642758876296284e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.265916742151604e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,9.757460065884516e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,7.206825102912262e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.75745715550147e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004628518072422,286.7767944335937,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,287.5500793457031,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431928214217e-09,0.0009872985538095,-0.0105257295072078,0.0,0.0,0.0,-0.0069838860072195,60.0,0.6136754751205444,-0.0,-6.646001793342293e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.265916742151604e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,9.757460065884516e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,7.206825102912262e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.75745715550147e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004628518072422,286.7767944335937,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,287.5500793457031,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431928214217e-09,0.0009872985538095,-0.0105257295072078,0.0,0.0,0.0,-0.0069838860072195,60.0,0.6136754751205444,-0.0,-6.646001793342293e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.268872236134484e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.760571992956102e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.209124305518344e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.760569810168818e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0004629994218703,286.7747802734375,294.1499938964844,287.54998779296875,285.7214050292969,288.2382202148437,287.550048828125,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876175317913,4.4162127288416295e-09,0.0009876131080091,-0.010622096247971,0.0,0.0,0.0,-0.0070021199062466,60.0,0.6135242581367493,-0.0,-6.650237338590159e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.268872236134484e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.760571992956102e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.209124305518344e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.760569810168818e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0004629994218703,286.7747802734375,294.1499938964844,287.54998779296875,285.7214050292969,288.2382202148437,287.550048828125,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876175317913,4.4162127288416295e-09,0.0009876131080091,-0.010622096247971,0.0,0.0,0.0,-0.0070021199062466,60.0,0.6135242581367493,-0.0,-6.650237338590159e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,9.272430907003582e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.764319838723168e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,7.21189207979478e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,9.764317655935884e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0004631771880667,286.7727966308594,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,287.550048828125,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460509739345753e-09,0.000987991807051,-0.0107381558045744,0.0,0.0,0.0,-0.0070240800268948,60.0,0.6134227514266968,-0.0,-6.655340456518388e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,9.272430907003582e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.764319838723168e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,7.21189207979478e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,9.764317655935884e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0004631771880667,286.7727966308594,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,287.550048828125,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460509739345753e-09,0.000987991807051,-0.0107381558045744,0.0,0.0,0.0,-0.0070240800268948,60.0,0.6134227514266968,-0.0,-6.655340456518388e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,9.274407057091594e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,9.766400762600824e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.213428762042895e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,9.76639857981354e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0004632759082596,286.7718200683594,294.1499938964844,287.54998779296875,285.73779296875,288.22027587890625,287.550048828125,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.485111393393025e-09,0.0009882021695375,-0.010802611708641,0.0,0.0,0.0,-0.0070362756960093,60.0,0.6133866906166077,-0.0,-6.658174811491335e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,9.276493801735342e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,9.768598101800308e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.215052028186619e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,9.768595191417262e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,0.0004633801290765,286.7708435058594,294.1499938964844,287.54998779296875,285.7435302734375,288.2143859863281,287.550048828125,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511084394920317e-09,0.0009884242899715,-0.010870661586523,0.0,0.0,0.0,-0.0070491516962647,60.0,0.613358736038208,-0.0,-6.661168328037094e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.28097651922144e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,9.773318015504628e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.218537939479575e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.773315832717344e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.000463604053948,286.7689208984375,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,287.550048828125,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668930859221746e-09,0.0009889014763757,-0.0110168801620602,0.0,0.0,0.0,-0.0070768184959888,60.0,0.6133258938789368,-0.0,-6.667603003052136e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.28097651922144e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,9.773318015504628e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.218537939479575e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.773315832717344e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.000463604053948,286.7689208984375,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,287.550048828125,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668930859221746e-09,0.0009889014763757,-0.0110168801620602,0.0,0.0,0.0,-0.0070768184959888,60.0,0.6133258938789368,-0.0,-6.667603003052136e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,9.285783744417132e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,9.778379899216816e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,7.222277054097503e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,9.778377716429532e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0004638441605493,286.7669982910156,294.1499938964844,287.54998779296875,285.7676086425781,288.1913757324219,287.5500183105469,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626741656466038e-09,0.0009894132381305,-0.0111736841499805,0.0,0.0,0.0,-0.0071064881049096,60.0,0.6133193373680115,-0.0,-6.674506636272781e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
