time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352800,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,9.285783744417132e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,9.778379899216816e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,7.222277054097503e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,9.778377716429532e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0004638441605493,286.7669982910156,294.1499938964844,287.54998779296875,285.7676086425781,288.1913757324219,287.5500183105469,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626741656466038e-09,0.0009894132381305,-0.0111736841499805,0.0,0.0,0.0,-0.0071064881049096,60.0,0.6133193373680115,-0.0,-6.674506636272781e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.290834714192896e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.783699351828544e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,7.226205343613401e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.78369716904126e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0004640964907594,286.76513671875,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,287.5500183105469,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689633570365004e-09,0.0009899510769173,-0.0113384593278169,0.0,0.0,0.0,-0.0071376664564013,60.0,0.6133338212966919,-0.0,-6.681765540861306e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.290834714192896e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.783699351828544e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,7.226205343613401e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.78369716904126e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0004640964907594,286.76513671875,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,287.5500183105469,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689633570365004e-09,0.0009899510769173,-0.0113384593278169,0.0,0.0,0.0,-0.0071376664564013,60.0,0.6133338212966919,-0.0,-6.681765540861306e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,9.29603265831247e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,9.789173054741696e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,7.230248593259603e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,9.789170871954413e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004643561551347,286.7633056640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,287.5500183105469,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.6133621335029602,-0.0,-6.689239739898768e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,9.29603265831247e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,9.789173054741696e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,7.230248593259603e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,9.789170871954413e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004643561551347,286.7633056640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,287.5500183105469,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.6133621335029602,-0.0,-6.689239739898768e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.29866437218152e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,9.791944466996938e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,7.232295320136473e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.791942284209654e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.000464487588033,286.76239013671875,294.1499938964844,287.54998779296875,285.7995300292969,288.1637268066406,287.5500183105469,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.6133800148963928,-0.0,-6.693025511594898e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,9.30130190681666e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83062744140625,0.0,0.0,9.794722427614032e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,7.234347140183672e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,9.794719517230988e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0004646193701773,286.761474609375,294.1499938964844,287.54998779296875,285.8060607910156,288.1583557128906,287.5500183105469,286.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.8199697566531086e-09,0.0009910656372085,-0.0116799334064126,0.0,0.0,0.0,-0.007202279753983,60.0,0.6133992671966553,-0.0,-6.696821230889327e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.306555148214102e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,9.800254338188096e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,7.238432590384036e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.800251427805053e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0004648817703127,286.7597045898437,294.1499938964844,287.54998779296875,285.8191833496094,288.147705078125,287.5500183105469,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.61343914270401,-0.0,-6.704382826683286e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.306555148214102e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,9.800254338188096e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,7.238432590384036e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.800251427805053e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0004648817703127,286.7597045898437,294.1499938964844,287.54998779296875,285.8191833496094,288.147705078125,287.5500183105469,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.61343914270401,-0.0,-6.704382826683286e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.311732719652356e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.805706213228405e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,7.242459832923487e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.80570403044112e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0004651403869502,286.7579345703125,294.1499938964844,287.54998779296875,285.8323059082031,288.1372375488281,287.5500183105469,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949848531055068e-09,0.0009921762393787,-0.0120202060788869,0.0,0.0,0.0,-0.0072666662745177,60.0,0.6134777069091797,-0.0,-6.711839972695088e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.311732719652356e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.805706213228405e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,7.242459832923487e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.80570403044112e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0004651403869502,286.7579345703125,294.1499938964844,287.54998779296875,285.8323059082031,288.1372375488281,287.5500183105469,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949848531055068e-09,0.0009921762393787,-0.0120202060788869,0.0,0.0,0.0,-0.0072666662745177,60.0,0.6134777069091797,-0.0,-6.711839972695088e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.316761133959516e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,9.811000927584246e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,7.24637066014111e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.810998744796962e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.000465391553007,286.7562255859375,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,287.5500183105469,286.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124548955921e-09,0.0009927116334438,-0.0121842278167605,0.0,0.0,0.0,-0.0072977030649781,60.0,0.613508939743042,-0.0,-6.71908608751437e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.316761133959516e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,9.811000927584246e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,7.24637066014111e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.810998744796962e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.000465391553007,286.7562255859375,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,287.5500183105469,286.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124548955921e-09,0.0009927116334438,-0.0121842278167605,0.0,0.0,0.0,-0.0072977030649781,60.0,0.613508939743042,-0.0,-6.71908608751437e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.3215741799213e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,9.816069359658286e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.250114140333608e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,9.816067176871002e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.0004656319797504,286.7545166015625,294.1499938964844,287.54998779296875,285.8583068847656,288.1168212890625,287.5500183105469,286.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.0723860667289955e-09,0.0009932240936905,-0.0123412404209375,0.0,0.0,0.0,-0.0073274136520922,60.0,0.6135290861129761,-0.0,-6.72602595841454e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.3215741799213e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,9.816069359658286e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.250114140333608e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,9.816067176871002e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.0004656319797504,286.7545166015625,294.1499938964844,287.54998779296875,285.8583068847656,288.1168212890625,287.5500183105469,286.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.0723860667289955e-09,0.0009932240936905,-0.0123412404209375,0.0,0.0,0.0,-0.0073274136520922,60.0,0.6135290861129761,-0.0,-6.72602595841454e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,9.323896665591748e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.818515536608174e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,7.25192076060921e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,9.81851335382089e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0004657480167225,286.753662109375,294.1499938964844,287.54998779296875,285.8646850585937,288.1118469238281,287.5500183105469,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013082646989005e-09,0.000993471359834,-0.0124170128256082,0.0,0.0,0.0,-0.0073417513631284,60.0,0.613534152507782,-0.0,-6.729376167413649e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.3261398433242e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,9.820877312449738e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,7.253665535245091e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.820875129662454e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0004658600664697,286.7528381347656,294.1499938964844,287.54998779296875,285.8710021972656,288.1069030761719,287.5500183105469,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129236146927951e-09,0.0009937102440744,-0.0124901803210377,0.0,0.0,0.0,-0.0073555968701839,60.0,0.6135349869728088,-0.0,-6.732612689575036e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.33038827497512e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.825350571190938e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,7.256969547597691e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.825348388403654e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0004660722624976,286.7511901855469,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,287.5500183105469,286.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182124063196625e-09,0.0009941625175997,-0.0126287396997213,0.0,0.0,0.0,-0.0073818154633045,60.0,0.6135224103927612,-0.0,-6.738742541756437e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.33038827497512e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.825350571190938e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,7.256969547597691e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.825348388403654e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0004660722624976,286.7511901855469,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,287.5500183105469,286.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182124063196625e-09,0.0009941625175997,-0.0126287396997213,0.0,0.0,0.0,-0.0073818154633045,60.0,0.6135224103927612,-0.0,-6.738742541756437e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,9.334324568044394e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,9.82949568424374e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,7.26003127056174e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,9.829493501456454e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004662688879761,286.74957275390625,294.1499938964844,287.54998779296875,285.8954467773437,288.0875244140625,287.5500183105469,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945867350324,5.231131083860418e-09,0.000994581496343,-0.0127571290358901,0.0,0.0,0.0,-0.0074061104096472,60.0,0.6134904026985168,-0.0,-6.744425462557049e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,9.334324568044394e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,9.82949568424374e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,7.26003127056174e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,9.829493501456454e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004662688879761,286.74957275390625,294.1499938964844,287.54998779296875,285.8954467773437,288.0875244140625,287.5500183105469,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945867350324,5.231131083860418e-09,0.000994581496343,-0.0127571290358901,0.0,0.0,0.0,-0.0074061104096472,60.0,0.6134904026985168,-0.0,-6.744425462557049e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.337881056126208e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.83324134722352e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.262797589646652e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.833239164436236e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0004664465668611,286.7479858398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0780944824219,287.5500183105469,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275409442617729e-09,0.0009949601953849,-0.0128731308504939,0.0,0.0,0.0,-0.0074280612170696,60.0,0.6134353876113892,-0.0,-6.749562686536592e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.337881056126208e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.83324134722352e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.262797589646652e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.833239164436236e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0004664465668611,286.7479858398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0780944824219,287.5500183105469,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275409442617729e-09,0.0009949601953849,-0.0128731308504939,0.0,0.0,0.0,-0.0074280612170696,60.0,0.6134353876113892,-0.0,-6.749562686536592e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.341065742773937e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.836594836087896e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.26527432561852e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.836592653300612e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0004666056192945,286.74639892578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0688171386719,287.54998779296875,286.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.315049733667365e-09,0.000995299196802,-0.0129769826307892,0.0,0.0,0.0,-0.0074477130547165,60.0,0.6133569478988647,-0.0,-6.754162740207903e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.341065742773937e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.836594836087896e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.26527432561852e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.836592653300612e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0004666056192945,286.74639892578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0688171386719,287.54998779296875,286.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.315049733667365e-09,0.000995299196802,-0.0129769826307892,0.0,0.0,0.0,-0.0074477130547165,60.0,0.6133569478988647,-0.0,-6.754162740207903e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.342506382381544e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,9.838111873250456e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,7.266394095495343e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.83810969046317e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0004666775639634,286.7456359863281,294.1499938964844,287.54998779296875,285.92333984375,288.0642395019531,287.54998779296875,286.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332977170979802e-09,0.0009954525157809,-0.0130239482969045,0.0,0.0,0.0,-0.0074566002003848,60.0,0.6133074164390564,-0.0,-6.756243919880944e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,9.343840065412223e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.839516133069992e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,7.267431647051126e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,9.839513950282708e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,0.0004667442117352,286.7448425292969,294.1499938964844,287.54998779296875,285.9284973144531,288.0597229003906,287.54998779296875,286.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349579002000837e-09,0.0009955944260582,-0.0130674419924616,0.0,0.0,0.0,-0.007464830763638,60.0,0.6132513880729675,-0.0,-6.758170911780327e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.346171282231808e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,9.841971041169018e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,7.269245543284342e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.841969585977496e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,0.0004668606852646,286.74334716796875,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,287.54998779296875,286.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378593126437181e-09,0.0009958426235243,-0.0131434528157114,0.0,0.0,0.0,-0.0074792141094803,60.0,0.6131185293197632,-0.0,-6.7615403054333e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.346171282231808e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,9.841971041169018e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,7.269245543284342e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.841969585977496e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,0.0004668606852646,286.74334716796875,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,287.54998779296875,286.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378593126437181e-09,0.0009958426235243,-0.0131434528157114,0.0,0.0,0.0,-0.0074792141094803,60.0,0.6131185293197632,-0.0,-6.7615403054333e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.348081221105532e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,9.843982115853578e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,7.270730566233397e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.843979933066294e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.000466956058517,286.7418518066406,294.1499938964844,287.54998779296875,285.9472045898437,288.0419616699219,287.54998779296875,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347902361271e-09,0.0009960457682609,-0.0132056856527924,0.0,0.0,0.0,-0.0074909906834363,60.0,0.6129581332206726,-0.0,-6.764299342876259e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.348081221105532e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,9.843982115853578e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,7.270730566233397e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.843979933066294e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.000466956058517,286.7418518066406,294.1499938964844,287.54998779296875,285.9472045898437,288.0419616699219,287.54998779296875,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347902361271e-09,0.0009960457682609,-0.0132056856527924,0.0,0.0,0.0,-0.0074909906834363,60.0,0.6129581332206726,-0.0,-6.764299342876259e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,9.34950148803182e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.845478052739054e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,7.271835784194991e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,9.845476597547532e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004670270136557,286.7403869628906,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,287.54998779296875,286.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420015103396736e-09,0.0009961968753486,-0.0132519705221056,0.0,0.0,0.0,-0.0074997493065893,60.0,0.6127679347991943,-0.0,-6.766351390297133e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,9.34950148803182e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.845478052739054e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,7.271835784194991e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,9.845476597547532e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004670270136557,286.7403869628906,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,287.54998779296875,286.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420015103396736e-09,0.0009961968753486,-0.0132519705221056,0.0,0.0,0.0,-0.0074997493065893,60.0,0.6127679347991943,-0.0,-6.766351390297133e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.350446634925902e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,9.846472676144911e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,7.272569928318262e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.84647122095339e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004670742200687,286.7389221191406,294.1499938964844,287.54998779296875,285.9625549316406,288.0248107910156,287.54998779296875,286.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431751493034653e-09,0.0009962972253561,-0.013282717205584,0.0,0.0,0.0,-0.0075055672787129,60.0,0.6125451326370239,-0.0,-6.767714921807055e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.350446634925902e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,9.846472676144911e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,7.272569928318262e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.84647122095339e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0004670742200687,286.7389221191406,294.1499938964844,287.54998779296875,285.9625549316406,288.0248107910156,287.54998779296875,286.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431751493034653e-09,0.0009962972253561,-0.013282717205584,0.0,0.0,0.0,-0.0075055672787129,60.0,0.6125451326370239,-0.0,-6.767714921807055e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,9.350726759294048e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,9.846768080024047e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,7.272788207046688e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,9.846765897236764e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0004670882190112,286.7382202148437,294.1499938964844,287.54998779296875,285.9657897949219,288.0206298828125,287.54998779296875,286.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.43522649110173e-09,0.0009963269112631,-0.0132918208837509,0.0,0.0,0.0,-0.007507290225476,60.0,0.6124217510223389,-0.0,-6.768118510080967e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.350862819701432e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014221191406,0.0,0.0,9.846911416389048e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,7.272893708432093e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,9.846909233601764e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,0.0004670950002036,286.7375183105469,294.1499938964844,287.54998779296875,285.96875,288.0164794921875,287.54998779296875,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436903816047334e-09,0.0009963412303477,-0.0132962157949805,0.0,0.0,0.0,-0.0075081218965351,60.0,0.612289547920227,-0.0,-6.768313909333301e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.350695472676308e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,9.846734610619023e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,7.2727634687908e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.8467331554275e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004670866474043,286.7361145019531,294.1499938964844,287.54998779296875,285.973876953125,288.0082702636719,287.54998779296875,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434784178248719e-09,0.0009963231859728,-0.0132906613871455,0.0,0.0,0.0,-0.0075070708990097,60.0,0.6119979023933411,-0.0,-6.768067351003992e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.350695472676308e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,9.846734610619023e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,7.2727634687908e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.8467331554275e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004670866474043,286.7361145019531,294.1499938964844,287.54998779296875,285.973876953125,288.0082702636719,287.54998779296875,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434784178248719e-09,0.0009963231859728,-0.0132906613871455,0.0,0.0,0.0,-0.0075070708990097,60.0,0.6119979023933411,-0.0,-6.768067351003992e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
