time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355140,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.349939500680192e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,9.845939348451792e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,7.272176299011335e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.845937165664508e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0004670488997362,286.7347412109375,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,287.54998779296875,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337956665999e-09,0.0009962423937395,-0.0132659152150154,0.0,0.0,0.0,-0.0075023882091045,60.0,0.6116697192192078,-0.0,-6.766969562477243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.349939500680192e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,9.845939348451792e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,7.272176299011335e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,9.845937165664508e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0004670488997362,286.7347412109375,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,287.54998779296875,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337956665999e-09,0.0009962423937395,-0.0132659152150154,0.0,0.0,0.0,-0.0075023882091045,60.0,0.6116697192192078,-0.0,-6.766969562477243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.34870186029002e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,9.844636224443092e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,7.271213689818978e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.844634041655807e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0004669870832003,286.7333984375,294.1499938964844,287.54998779296875,285.97967529296875,287.9922790527344,287.54998779296875,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.4098867607876855e-09,0.0009961102623492,-0.0132254362106323,0.0,0.0,0.0,-0.0074947285465896,60.0,0.6113030314445496,-0.0,-6.765174731526713e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.34870186029002e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,9.844636224443092e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,7.271213689818978e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.844634041655807e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0004669870832003,286.7333984375,294.1499938964844,287.54998779296875,285.97967529296875,287.9922790527344,287.54998779296875,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.4098867607876855e-09,0.0009961102623492,-0.0132254362106323,0.0,0.0,0.0,-0.0074947285465896,60.0,0.6113030314445496,-0.0,-6.765174731526713e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.347179002361372e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,9.843031875789164e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,7.270029163919389e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.843030420597644e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0004669109766837,286.7320556640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844970703125,287.54998779296875,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.6109119057655334,-0.0,-6.762967075246706e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.347179002361372e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,9.843031875789164e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,7.270029163919389e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.843030420597644e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0004669109766837,286.7320556640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844970703125,287.54998779296875,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.6109119057655334,-0.0,-6.762967075246706e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,9.346307342639192e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,9.842113649938256e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,7.269351044669747e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,9.842112194746731e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0004668674373533,286.7314147949219,294.1499938964844,287.54998779296875,285.9770202636719,287.98065185546875,287.54998779296875,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471380591392,0.0,0.0,0.0,-0.00747991213575,60.0,0.610707700252533,-0.0,-6.761703730262525e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,9.345370926894248e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,9.841127757681534e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,7.268621993716806e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,9.84112557489425e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0004668206674978,286.73077392578125,294.1499938964844,287.54998779296875,285.9748229980469,287.97686767578125,287.54998779296875,286.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316458032041e-09,0.0009957548463717,-0.0131165301427245,0.0,0.0,0.0,-0.0074741202406585,60.0,0.6104987859725952,-0.0,-6.760346593637223e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.343298006569968e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,9.83894569799304e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,7.267010369105265e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.838943515205756e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0004667171451728,286.7294921875,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,287.54998779296875,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488080903887,0.0,0.0,0.0,-0.0074613052420318,60.0,0.6100677251815796,-0.0,-6.757345261121372e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.343298006569968e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,9.83894569799304e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,7.267010369105265e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.838943515205756e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0004667171451728,286.7294921875,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,287.54998779296875,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488080903887,0.0,0.0,0.0,-0.0074613052420318,60.0,0.6100677251815796,-0.0,-6.757345261121372e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.340963879367337e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,9.836487151915208e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.265195017680526e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.836485696723685e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.000466600555228,286.7282409667969,294.1499938964844,287.54998779296875,285.9600830078125,287.96197509765625,287.54998779296875,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725383594632,0.0,0.0,0.0,-0.0074468730017542,60.0,0.6096180081367493,-0.0,-6.753965919870097e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.340963879367337e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,9.836487151915208e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.265195017680526e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.836485696723685e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.000466600555228,286.7282409667969,294.1499938964844,287.54998779296875,285.9600830078125,287.96197509765625,287.54998779296875,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725383594632,0.0,0.0,0.0,-0.0074468730017542,60.0,0.6096180081367493,-0.0,-6.753965919870097e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,9.338382369605824e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,9.833768854150549e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,7.263186853379011e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,9.833767398959026e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0004664715961553,286.7269897460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,287.54998779296875,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.2811595097068675e-09,0.0009950095554813,-0.0128881959244608,0.0,0.0,0.0,-0.007430912926793,60.0,0.6091510057449341,-0.0,-6.750229886165472e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,9.338382369605824e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,9.833768854150549e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,7.263186853379011e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,9.833767398959026e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0004664715961553,286.7269897460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,287.54998779296875,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.2811595097068675e-09,0.0009950095554813,-0.0128881959244608,0.0,0.0,0.0,-0.007430912926793,60.0,0.6091510057449341,-0.0,-6.750229886165472e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,9.335562208434568e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,9.83079880825244e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,7.260993152158335e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,9.830796625465156e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000466330704512,286.7257995605469,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,287.54998779296875,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.2459876442867426e-09,0.000994708854705,-0.012796051800251,0.0,0.0,0.0,-0.0074134767055511,60.0,0.6086675524711609,-0.0,-6.746149239234e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,9.335562208434568e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,9.83079880825244e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,7.260993152158335e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,9.830796625465156e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000466330704512,286.7257995605469,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,287.54998779296875,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.2459876442867426e-09,0.000994708854705,-0.012796051800251,0.0,0.0,0.0,-0.0074134767055511,60.0,0.6086675524711609,-0.0,-6.746149239234e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.334066271549092e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,9.829223563428968e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,7.259829726535827e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.829222108237444e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0004662559658754,286.7251892089844,294.1499938964844,287.54998779296875,285.93048095703125,287.9441223144531,287.54998779296875,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.227338562008299e-09,0.0009945493657141,-0.0127471936866641,0.0,0.0,0.0,-0.0074042314663529,60.0,0.6084197163581848,-0.0,-6.743985636603611e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,9.332515037385748e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.827590110944584e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,7.258623372763395e-05,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,9.8275879281573e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0004661784914787,286.724609375,294.1499938964844,287.54998779296875,285.92333984375,287.9406433105469,287.54998779296875,286.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207997144651699e-09,0.0009943839395418,-0.0126965222880244,0.0,0.0,0.0,-0.0073946430347859,60.0,0.6081682443618774,-0.0,-6.741742453186816e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.329253225587308e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.824155131354928e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,7.25608624634333e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.824153676163404e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0004660155682358,286.7234191894531,294.1499938964844,287.54998779296875,285.9080810546875,287.93377685546875,287.54998779296875,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167329231170471e-09,0.0009940362069755,-0.0125899780541658,0.0,0.0,0.0,-0.0073744822293519,60.0,0.6076546907424927,-0.0,-6.737027291592312e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.329253225587308e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.824155131354928e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,7.25608624634333e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.824153676163404e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0004660155682358,286.7234191894531,294.1499938964844,287.54998779296875,285.9080810546875,287.93377685546875,287.54998779296875,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167329231170471e-09,0.0009940362069755,-0.0125899780541658,0.0,0.0,0.0,-0.0073744822293519,60.0,0.6076546907424927,-0.0,-6.737027291592312e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,9.325793507741764e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.820512059377506e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.253395597217605e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,9.820510604185984e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0004658427496906,286.7222900390625,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,287.54998779296875,286.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198843020622e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.60712730884552,-0.0,-6.73202862344624e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,9.325793507741764e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.820512059377506e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.253395597217605e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,9.820510604185984e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0004658427496906,286.7222900390625,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,287.54998779296875,286.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198843020622e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.60712730884552,-0.0,-6.73202862344624e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.322154801338912e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.816679812502116e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,7.250565249705687e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.816678357310592e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0004656609671656,286.7211608886719,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,287.54998779296875,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078833353877599e-09,0.0009932795073837,-0.0123581318184733,0.0,0.0,0.0,-0.0073306113481521,60.0,0.6065874695777893,-0.0,-6.726772738829824e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.322154801338912e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.816679812502116e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,7.250565249705687e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.816678357310592e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0004656609671656,286.7211608886719,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,287.54998779296875,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078833353877599e-09,0.0009932795073837,-0.0123581318184733,0.0,0.0,0.0,-0.0073306113481521,60.0,0.6065874695777893,-0.0,-6.726772738829824e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,9.318357479060067e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.812681673793122e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,7.24761193851009e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,9.8126802186016e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0004654712975025,286.7200622558594,294.1499938964844,287.54998779296875,285.8564147949219,287.9139404296875,287.54998779296875,286.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341196984052,0.0,0.0,0.0,-0.0073071452789008,60.0,0.6060366630554199,-0.0,-6.721290901623433e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,9.318357479060067e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.812681673793122e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,7.24761193851009e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,9.8126802186016e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0004654712975025,286.7200622558594,294.1499938964844,287.54998779296875,285.8564147949219,287.9139404296875,287.54998779296875,286.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341196984052,0.0,0.0,0.0,-0.0073071452789008,60.0,0.6060366630554199,-0.0,-6.721290901623433e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,9.316409705206752e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.810629853745922e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,7.246097084134817e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,9.8106283985544e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0004653739742934,286.7195129394531,294.1499938964844,287.54998779296875,285.84722900390625,287.9107360839844,287.54998779296875,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007210202023771e-09,0.0009926670463755,-0.0121704870834946,0.0,0.0,0.0,-0.0072951042093336,60.0,0.6057576537132263,-0.0,-6.718478573475295e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,9.314429189544172e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.808544564293696e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,7.244556763907894e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,9.808543109102176e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0004652750503737,286.7189636230469,294.1499938964844,287.54998779296875,285.83795166015625,287.9075622558594,287.54998779296875,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982523282848206e-09,0.0009924558689817,-0.0121058104559779,0.0,0.0,0.0,-0.0072828661650419,60.0,0.6054765582084656,-0.0,-6.715621481134805e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.3103910330683e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.804292494663967e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,7.241415733005852e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.804291039472446e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0004650733608286,286.7179260253906,294.1499938964844,287.54998779296875,285.8192749023437,287.9013061523437,287.54998779296875,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218843544696e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.6049088835716248,-0.0,-6.709797162329778e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.3103910330683e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.804292494663967e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,7.241415733005852e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.804291039472446e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0004650733608286,286.7179260253906,294.1499938964844,287.54998779296875,285.8192749023437,287.9013061523437,287.54998779296875,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218843544696e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.6049088835716248,-0.0,-6.709797162329778e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.306283754995091e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,9.799966937862337e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,7.238220860017464e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.799965482670814e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0004648681788239,286.7168884277344,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,287.54998779296875,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.6043359041213989,-0.0,-6.703874788627219e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.306283754995091e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,9.799966937862337e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,7.238220860017464e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.799965482670814e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0004648681788239,286.7168884277344,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,287.54998779296875,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.6043359041213989,-0.0,-6.703874788627219e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.302136459155008e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,9.795599180506542e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,7.234995428007096e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.79559772531502e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004646610177587,286.7158508300781,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829288080543392e-09,0.0009911456145346,-0.0117043461650609,0.0,0.0,0.0,-0.0072069005109369,60.0,0.6037597060203552,-0.0,-6.697897703134005e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.302136459155008e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,9.795599180506542e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,7.234995428007096e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.79559772531502e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004646610177587,286.7158508300781,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,287.54998779296875,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829288080543392e-09,0.0009911456145346,-0.0117043461650609,0.0,0.0,0.0,-0.0072069005109369,60.0,0.6037597060203552,-0.0,-6.697897703134005e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.297982614953072e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.791225602384657e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,7.231764902826399e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.791224147193134e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,0.0004644535074476,286.71484375,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,286.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775117195669745e-09,0.0009907028870657,-0.0115686953067779,0.0,0.0,0.0,-0.0071812327951192,60.0,0.6031825542449951,-0.0,-6.691914933298905e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.297982614953072e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.791225602384657e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,7.231764902826399e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.791224147193134e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,0.0004644535074476,286.71484375,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,286.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775117195669745e-09,0.0009907028870657,-0.0115686953067779,0.0,0.0,0.0,-0.0071812327951192,60.0,0.6031825542449951,-0.0,-6.691914933298905e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.29591551539488e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.789048635866492e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.230156916193664e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.78904718067497e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0004643502470571,286.71435546875,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,287.54998779296875,286.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751742999076214e-09,0.0009904825128614,-0.0115011818706989,0.0,0.0,0.0,-0.0071684578433632,60.0,0.6028943657875061,-0.0,-6.68893775923607e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,9.293864422943444e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,9.786888404050842e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,7.228562026284635e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,9.78688694885932e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004642478015739,286.7138671875,294.1499938964844,287.54998779296875,285.7466735839844,287.8774108886719,287.54998779296875,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726176783265146e-09,0.000990263884887,-0.0114342011511325,0.0,0.0,0.0,-0.0071557839401066,60.0,0.6026069521903992,-0.0,-6.68598474362625e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.289832087233664e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.782642155187204e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,7.22542536095716e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.782640699995682e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004640463739633,286.7129211425781,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025093451142,0.0,0.0,0.0,-0.0071308654733002,60.0,0.60203617811203,-0.0,-6.680181741103297e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
