time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.289832087233664e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.782642155187204e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,7.22542536095716e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.782640699995682e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004640463739633,286.7129211425781,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025093451142,0.0,0.0,0.0,-0.0071308654733002,60.0,0.60203617811203,-0.0,-6.680181741103297e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.285914711654186e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,9.778517414815724e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,7.222378917504102e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.7785159596242e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0004638507089111,286.71197509765625,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,287.54998779296875,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627085381514462e-09,0.0009894164977595,-0.0111745838075876,0.0,0.0,0.0,-0.0071066599339246,60.0,0.601472020149231,-0.0,-6.674546426665985e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.285914711654186e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,9.778517414815724e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,7.222378917504102e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.7785159596242e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0004638507089111,286.71197509765625,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,287.54998779296875,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627085381514462e-09,0.0009894164977595,-0.0111745838075876,0.0,0.0,0.0,-0.0071066599339246,60.0,0.601472020149231,-0.0,-6.674546426665985e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.282158862333743e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.774562204256654e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,7.219457620522007e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.774560749065132e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.00046366310562,286.7110290527344,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,287.54998779296875,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580266388387599e-09,0.0009890161454677,-0.0110519183799624,0.0,0.0,0.0,-0.0070834495127201,60.0,0.6009184718132019,-0.0,-6.669145591331471e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.282158862333743e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.774562204256654e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,7.219457620522007e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.774560749065132e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.00046366310562,286.7110290527344,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,287.54998779296875,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580266388387599e-09,0.0009890161454677,-0.0110519183799624,0.0,0.0,0.0,-0.0070834495127201,60.0,0.6009184718132019,-0.0,-6.669145591331471e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.278613288188352e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.770828910404816e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.216700032586232e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.770827455213292e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004634859797079,286.71014404296875,294.1499938964844,287.54998779296875,285.6883850097656,287.8551025390625,287.54998779296875,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886381449177,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.6003762483596802,-0.0,-6.664048868287864e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.278613288188352e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.770828910404816e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.216700032586232e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.770827455213292e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004634859797079,286.71014404296875,294.1499938964844,287.54998779296875,285.6883850097656,287.8551025390625,287.54998779296875,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886381449177,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.6003762483596802,-0.0,-6.664048868287864e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.276937635149808e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.769064490683375e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,7.215396908577532e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.769063035491854e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0004634022770915,286.7096862792969,294.1499938964844,287.54998779296875,285.6828308105469,287.8524475097656,287.54998779296875,286.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515180229702764e-09,0.0009884595638141,-0.0108813932165503,0.0,0.0,0.0,-0.0070511833764612,60.0,0.6001129150390625,-0.0,-6.661640838956373e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.275334741687402e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.767375740921123e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,7.21414980944246e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.767374285729602e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0004633222124539,286.709228515625,294.1499938964844,287.54998779296875,285.6777648925781,287.84979248046875,287.54998779296875,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495192662545833e-09,0.0009882886661216,-0.0108290249481797,0.0,0.0,0.0,-0.0070412745699286,60.0,0.5998539328575134,-0.0,-6.659336548864303e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.272351599065588e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.764234710019082e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.211829506559297e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.76423325482756e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0004631732008419,286.7083740234375,294.1499938964844,287.54998779296875,285.669189453125,287.8445739746094,287.54998779296875,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.4580072966482476e-09,0.0009879706194624,-0.0107315992936491,0.0,0.0,0.0,-0.0070228404365479,60.0,0.5993496775627136,-0.0,-6.65505197616767e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.272351599065588e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.764234710019082e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.211829506559297e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.76423325482756e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0004631732008419,286.7083740234375,294.1499938964844,287.54998779296875,285.669189453125,287.8445739746094,287.54998779296875,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.4580072966482476e-09,0.0009879706194624,-0.0107315992936491,0.0,0.0,0.0,-0.0070228404365479,60.0,0.5993496775627136,-0.0,-6.65505197616767e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.2697016953025e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.761444380274042e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,7.209768227767199e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.76144292508252e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.000463040836621,286.70751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8394470214844,287.54998779296875,286.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.424966615346193e-09,0.0009876880794763,-0.0106450309976935,0.0,0.0,0.0,-0.0070064603351056,60.0,0.5988661646842957,-0.0,-6.651245598732204e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.2697016953025e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.761444380274042e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,7.209768227767199e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.76144292508252e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.000463040836621,286.70751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8394470214844,287.54998779296875,286.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.424966615346193e-09,0.0009876880794763,-0.0106450309976935,0.0,0.0,0.0,-0.0070064603351056,60.0,0.5988661646842957,-0.0,-6.651245598732204e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.267458517570049e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,9.75908260443248e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,7.20802418072708e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.759081149240956e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004629287868738,286.7066955566406,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,286.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397000985534305e-09,0.0009874489624053,-0.0105717610567808,0.0,0.0,0.0,-0.0069925966672599,60.0,0.5984092354774475,-0.0,-6.648024708511002e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.267458517570049e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,9.75908260443248e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,7.20802418072708e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.759081149240956e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004629287868738,286.7066955566406,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,286.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397000985534305e-09,0.0009874489624053,-0.0105717610567808,0.0,0.0,0.0,-0.0069925966672599,60.0,0.5984092354774475,-0.0,-6.648024708511002e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.265615517506376e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.757140651345252e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,7.206590089481324e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.757139923749492e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0004628367023542,286.70587158203125,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,287.54998779296875,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872567607089,4.3740100430511575e-09,0.0009872523369267,-0.0105115240439772,0.0,0.0,0.0,-0.0069811986759305,60.0,0.5979772210121155,-0.0,-6.64537722627756e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.265615517506376e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.757140651345252e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,7.206590089481324e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.757139923749492e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0004628367023542,286.70587158203125,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,287.54998779296875,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872567607089,4.3740100430511575e-09,0.0009872523369267,-0.0105115240439772,0.0,0.0,0.0,-0.0069811986759305,60.0,0.5979772210121155,-0.0,-6.64537722627756e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.264893014915287e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.756380313774572e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,7.206028385553509e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.756378858583048e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.0004628006136044,286.7054748535156,294.1499938964844,287.54998779296875,285.65850830078125,287.8270263671875,287.54998779296875,286.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.36499769662646e-09,0.0009871752699837,-0.0104879112914204,0.0,0.0,0.0,-0.00697673112154,60.0,0.5977747440338135,-0.0,-6.64433983388335e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,9.264262189390138e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,9.755716018844396e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,7.205537986010313e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,9.755714563652872e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0004627691232599,286.7050476074219,294.1499938964844,287.54998779296875,285.6598205566406,287.8246154785156,287.54998779296875,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357131544452386e-09,0.0009871079819276,-0.0104673011228442,0.0,0.0,0.0,-0.0069728312082588,60.0,0.5975779891014099,-0.0,-6.643434602437992e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.263444371754304e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.754854545462877e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,7.204901339719072e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.754853090271354e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0004627282614819,286.70428466796875,294.1499938964844,287.54998779296875,285.6648254394531,287.81982421875,287.54998779296875,286.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870249778032,4.346915716268995e-09,0.0009870206704363,-0.0104405349120497,0.0,0.0,0.0,-0.0069677666760981,60.0,0.5972127914428711,-0.0,-6.642258654210309e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.263444371754304e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.754854545462877e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,7.204901339719072e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.754853090271354e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0004627282614819,286.70428466796875,294.1499938964844,287.54998779296875,285.6648254394531,287.81982421875,287.54998779296875,286.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870249778032,4.346915716268995e-09,0.0009870206704363,-0.0104405349120497,0.0,0.0,0.0,-0.0069677666760981,60.0,0.5972127914428711,-0.0,-6.642258654210309e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.263135871151462e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.754530037753284e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.204661960713565e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.75452858256176e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0004627128364518,286.7034912109375,294.1499938964844,287.54998779296875,285.6732788085937,287.81512451171875,287.54998779296875,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658509455621,60.0,0.5968808531761169,-0.0,-6.641813854457723e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.263135871151462e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.754530037753284e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.204661960713565e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.75452858256176e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0004627128364518,286.7034912109375,294.1499938964844,287.54998779296875,285.6732788085937,287.81512451171875,287.54998779296875,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658509455621,60.0,0.5968808531761169,-0.0,-6.641813854457723e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,9.263132960768417e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,9.754527127370238e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,7.204659777926281e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,9.754525672178715e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0004627127200365,286.7027587890625,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,287.54998779296875,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302708059549,0.0,0.0,0.0,-0.0069658244028687,60.0,0.5965781211853027,-0.0,-6.641807459573101e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,9.263132960768417e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,9.754527127370238e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,7.204659777926281e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,9.754525672178715e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0004627127200365,286.7027587890625,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,287.54998779296875,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302708059549,0.0,0.0,0.0,-0.0069658244028687,60.0,0.5965781211853027,-0.0,-6.641807459573101e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.263135871151462e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.754530037753284e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,7.204661960713565e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.75452858256176e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,0.0004627128364518,286.7020263671875,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.5962861776351929,-0.0,-6.641808880658574e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.263135871151462e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.754530037753284e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,7.204661960713565e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.75452858256176e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,0.0004627128364518,286.7020263671875,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,287.54998779296875,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.5962861776351929,-0.0,-6.641808880658574e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,9.263136598747224e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,9.754530765349044e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,7.204661960713565e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,9.754529310157524e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0004627128946594,286.70166015625,294.1499938964844,287.54998779296875,285.6987609863281,287.80377197265625,287.54998779296875,286.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5961413979530334,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.263137326342984e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.754531492944808e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,7.204662688309327e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.754530037753284e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0004627129237633,286.7012939453125,294.1499938964844,287.54998779296875,285.703857421875,287.8015441894531,287.54998779296875,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5959967970848083,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,9.263138781534508e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,9.75453294813633e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,7.20466414350085e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,9.754531492944808e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0004627130110748,286.7005920410156,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,287.54998779296875,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5957080721855164,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,9.263138781534508e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,9.75453294813633e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,7.20466414350085e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,9.754531492944808e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0004627130110748,286.7005920410156,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,287.54998779296875,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5957080721855164,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,9.263140236726032e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,9.754533675732092e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,7.204664871096611e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,9.75453294813633e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0004627130401786,286.7001953125,294.1499938964844,287.54998779296875,285.7197570800781,287.79473876953125,287.54998779296875,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5955466032028198,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.263140964321792e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.754535130923614e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,7.204665598692372e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.754533675732092e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0004627130983863,286.69989013671875,294.1499938964844,287.54998779296875,285.7242431640625,287.7928466796875,287.54998779296875,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5954197645187378,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.263142419513316e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,9.754536586115135e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,7.204667053883895e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.754535130923614e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.0004627131565939,286.69921875,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5951316356658936,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.263142419513316e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,9.754536586115135e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,7.204667053883895e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.754535130923614e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.0004627131565939,286.69921875,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5951316356658936,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.263143874704838e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,9.75453804130666e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.204667781479657e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.754537313710898e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0004627132439054,286.69854736328125,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5948437452316284,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.263143874704838e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,9.75453804130666e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.204667781479657e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.754537313710898e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0004627132439054,286.69854736328125,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,287.54998779296875,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5948437452316284,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.2631446023006e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.75453876890242e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,7.204668509075418e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.75453804130666e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0004627132730092,286.6982116699219,294.1499938964844,287.54998779296875,285.7497253417969,287.7824401855469,287.54998779296875,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5946999192237854,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,9.26314532989636e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,9.754539496498182e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,7.20466923667118e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,9.75453876890242e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0004627133312169,286.6979064941406,294.1499938964844,287.54998779296875,285.7547912597656,287.7803955078125,287.54998779296875,286.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5945560932159424,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
