time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359820,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.263146785087883e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,9.754541679285468e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,7.204670691862702e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.754540224093944e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,0.0004627134185284,286.697265625,294.1499938964844,287.54998779296875,285.7649841308594,287.7763977050781,287.54998779296875,286.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5942686796188354,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.263146785087883e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,9.754541679285468e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,7.204670691862702e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.754540224093944e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,0.0004627134185284,286.697265625,294.1499938964844,287.54998779296875,285.7649841308594,287.7763977050781,287.54998779296875,286.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5942686796188354,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.263148240279406e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.75454313447699e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,7.204671419458464e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.754541679285468e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.000462713476736,286.6966552734375,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5939814448356628,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.263148240279406e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.75454313447699e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,7.204671419458464e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.754541679285468e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.000462713476736,286.6966552734375,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,287.54998779296875,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5939814448356628,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.26315042306669e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,9.754544589668512e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,7.204672874649987e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.75454313447699e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0004627135640475,286.696044921875,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,287.54998779296875,286.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5936944484710693,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.26315042306669e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,9.754544589668512e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,7.204672874649987e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.75454313447699e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0004627135640475,286.696044921875,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,287.54998779296875,286.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5936944484710693,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.263151878258212e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.754546044860037e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,7.204673602245748e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.754545317264274e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0004627136222552,286.6954650878906,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5934075713157654,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.263151878258212e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.754546044860037e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,7.204673602245748e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.754545317264274e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0004627136222552,286.6954650878906,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5934075713157654,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.263152605853976e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.754546772455797e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,7.20467432984151e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.754546044860037e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0004627136804629,286.6951599121094,294.1499938964844,287.54998779296875,285.8005676269531,287.7629699707031,287.54998779296875,286.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5932642221450806,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.263153333449736e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.754547500051558e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,7.204675057437271e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.754546772455797e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.0004627137095667,286.69488525390625,294.1499938964844,287.54998779296875,285.8056335449219,287.7611083984375,287.54998779296875,286.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5931209325790405,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.26315478864126e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.75454895524308e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.204676512628794e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.75454822764732e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0004627137677744,286.6943054199219,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,287.54998779296875,286.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.59283447265625,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.26315478864126e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.75454895524308e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.204676512628794e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.75454822764732e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0004627137677744,286.6943054199219,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,287.54998779296875,286.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.59283447265625,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.26315551623702e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.754550410434604e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,7.204677240224555e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.75454895524308e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.000462713825982,286.6939697265625,294.1499938964844,287.54998779296875,285.8222961425781,287.7551574707031,287.54998779296875,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5926512479782104,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,9.263156243832782e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,9.754550410434604e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,7.204677240224555e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,9.754549682838842e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,0.0004627138550858,286.6937561035156,294.1499938964844,287.54998779296875,285.8259582519531,287.7538452148437,287.54998779296875,286.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5925481915473938,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.263157699024303e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.754552593221888e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,7.204678695416078e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.754551138030364e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0004627139132935,286.6932373046875,294.1499938964844,287.54998779296875,285.83612060546875,287.75030517578125,287.54998779296875,286.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5922620892524719,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.263157699024303e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.754552593221888e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,7.204678695416078e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.754551138030364e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0004627139132935,286.6932373046875,294.1499938964844,287.54998779296875,285.83612060546875,287.75030517578125,287.54998779296875,286.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5922620892524719,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.263159154215828e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.754554048413412e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,7.20467942301184e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.754552593221888e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.000462714000605,286.69268798828125,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5919761657714844,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.263159154215828e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.754554048413412e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,7.20467942301184e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.754552593221888e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.000462714000605,286.69268798828125,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,287.54998779296875,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5919761657714844,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.263159881811588e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.754554776009172e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,7.204680150607601e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.75455332081765e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0004627140297088,286.69244384765625,294.1499938964844,287.54998779296875,285.851318359375,287.7451477050781,287.54998779296875,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5918332934379578,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.26316060940735e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.754555503604934e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,7.204680878203362e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.754554048413412e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004627140588127,286.69219970703125,294.1499938964844,287.54998779296875,285.8564147949219,287.7434387207031,287.54998779296875,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5916904211044312,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.263161337003112e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.754556958796456e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,7.204681605799124e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.754555503604934e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0004627141170203,286.6916809082031,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5914047956466675,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.263161337003112e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.754556958796456e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,7.204681605799124e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.754555503604934e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0004627141170203,286.6916809082031,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5914047956466675,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.263162792194636e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.75455841398798e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,7.204683060990646e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.754556958796456e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004627142043318,286.6911926269531,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,287.54998779296875,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5911194086074829,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.263162792194636e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.75455841398798e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,7.204683060990646e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.754556958796456e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004627142043318,286.6911926269531,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,287.54998779296875,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5911194086074829,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.263164247386158e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.75455914158374e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.204683788586408e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.75455841398798e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0004627142625395,286.69073486328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5908341407775879,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.263164247386158e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.75455914158374e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.204683788586408e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.75455841398798e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0004627142625395,286.69073486328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,287.54998779296875,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5908341407775879,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.26316570257768e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.754560596775264e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,7.204684516182169e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.754559869179502e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004627143207471,286.6902770996094,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5905490517616272,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.26316570257768e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.754560596775264e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,7.204684516182169e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.754559869179502e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004627143207471,286.6902770996094,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,287.54998779296875,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5905490517616272,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.263166430173442e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.754561324371024e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,7.204685243777931e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.754560596775264e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0004627143789548,286.6900329589844,294.1499938964844,287.54998779296875,285.9020080566406,287.72882080078125,287.54998779296875,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5904065370559692,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,9.263167157769205e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,9.754562051966786e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,7.204685971373692e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,9.754561324371024e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0004627144080586,286.6898193359375,294.1499938964844,287.54998779296875,285.9070739746094,287.7272644042969,287.54998779296875,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5902641415596008,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.263168612960726e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.754563507158308e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,7.204686698969454e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.754562779562548e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004627144662663,286.6893920898437,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,286.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5899792909622192,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.263168612960726e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.754563507158308e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,7.204686698969454e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.754562779562548e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004627144662663,286.6893920898437,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,287.54998779296875,286.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5899792909622192,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.263169340556487e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.75456423475407e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,7.204687426565215e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.754563507158308e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0004627144953701,286.6890869140625,294.1499938964844,287.54998779296875,285.9244689941406,287.7220153808594,287.54998779296875,286.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5897743701934814,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.263169340556487e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.754564962349832e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.204688154160976e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.75456423475407e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0004627145244739,286.68896484375,294.1499938964844,287.54998779296875,285.92730712890625,287.7211608886719,287.54998779296875,286.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5896946787834167,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.26317079574801e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.754566417541356e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,7.204688881756738e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.754564962349832e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004627145826816,286.68853759765625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5894102454185486,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.26317079574801e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.754566417541356e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,7.204688881756738e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.754564962349832e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004627145826816,286.68853759765625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5894102454185486,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.263172250939532e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.754567872732878e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.204689609352499e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.754566417541356e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0004627146408893,286.6881408691406,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,287.54998779296875,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.58912593126297,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.263172250939532e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.754567872732878e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.204689609352499e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,9.754566417541356e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0004627146408893,286.6881408691406,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,287.54998779296875,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.58912593126297,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.263172978535296e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,9.754567872732878e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,7.20469033694826e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.754567145137116e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0004627146699931,286.6879272460937,294.1499938964844,287.54998779296875,285.9525756835937,287.7138366699219,287.54998779296875,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5889838337898254,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
