time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.263173706131056e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.75456860032864e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,7.204691064544022e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.754567872732878e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0004627146990969,286.687744140625,294.1499938964844,287.54998779296875,285.9576416015625,287.7124328613281,287.54998779296875,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.5888417363166809,-0.0,-6.641808170115837e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.263172250939532e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.754567872732878e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,7.204689609352499e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.754566417541356e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0004627146699931,286.6873474121094,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977533156045e-09,0.0009869869099929,-0.0104302177205681,0.0,0.0,0.0,-0.0069658146239817,60.0,0.5885512828826904,-0.0,-6.641805327944894e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.263172250939532e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.754567872732878e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,7.204689609352499e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.754566417541356e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0004627146699931,286.6873474121094,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977533156045e-09,0.0009869869099929,-0.0104302177205681,0.0,0.0,0.0,-0.0069658146239817,60.0,0.5885512828826904,-0.0,-6.641805327944894e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,9.263156243832782e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.754550410434604e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,7.204677240224555e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,9.754549682838842e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0004627138550858,286.6869812011719,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342763038067687e-09,0.0009869850473478,-0.0104296552017331,0.0,0.0,0.0,-0.0069657079875469,60.0,0.5882256031036377,-0.0,-6.641780458949142e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,9.263156243832782e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,9.754550410434604e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,7.204677240224555e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,9.754549682838842e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0004627138550858,286.6869812011719,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342763038067687e-09,0.0009869850473478,-0.0104296552017331,0.0,0.0,0.0,-0.0069657079875469,60.0,0.5882256031036377,-0.0,-6.641780458949142e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.262862295145168e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.754241182236e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,7.20444877515547e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.75424045464024e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0004626991867553,286.6866149902344,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,286.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869580389931,4.339085979410129e-09,0.0009869536152109,-0.0104200216010212,0.0,0.0,0.0,-0.0069638853892683,60.0,0.5873879194259644,-0.0,-6.64135697547863e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.262862295145168e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.754241182236e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,7.20444877515547e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.75424045464024e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0004626991867553,286.6866149902344,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,286.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869580389931,4.339085979410129e-09,0.0009869536152109,-0.0104200216010212,0.0,0.0,0.0,-0.0069638853892683,60.0,0.5873879194259644,-0.0,-6.64135697547863e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.261935338145122e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.75326547631994e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,7.203727727755904e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.753264021128416e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.000462652882561,286.686279296875,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491638183594,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868592023849,4.327524116831682e-09,0.0009868547786027,-0.0103897284716367,0.0,0.0,0.0,-0.0069581535644829,60.0,0.5849877595901489,-0.0,-6.640026128934552e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.261935338145122e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.75326547631994e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,7.203727727755904e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.753264021128416e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.000462652882561,286.686279296875,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491638183594,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868592023849,4.327524116831682e-09,0.0009868547786027,-0.0103897284716367,0.0,0.0,0.0,-0.0069581535644829,60.0,0.5849877595901489,-0.0,-6.640026128934552e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.261285595130175e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.752580808708444e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,7.20322277629748e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.752580081112684e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0004626204026862,286.68609619140625,294.1499938964844,287.5401611328125,285.99371337890625,287.6999206542969,287.5484924316406,286.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319420821019548e-09,0.0009867855114862,-0.0103684971109032,0.0,0.0,0.0,-0.0069541363045573,60.0,0.5829589366912842,-0.0,-6.639093896865236e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.260495426133276e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.751748439157382e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.202607957879081e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.75174771156162e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0004625809378921,286.6859436035156,294.1499938964844,287.5360107421875,285.9947814941406,287.698486328125,287.5475769042969,286.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867056505754,4.3095660373637665e-09,0.0009867013432085,-0.0103426780551671,0.0,0.0,0.0,-0.0069492510519921,60.0,0.5804886817932129,-0.0,-6.63795987065896e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.25852873479016e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.749677701620384e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,7.20107855158858e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.749676974024624e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0004624827124644,286.68560791015625,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,0.5742040872573853,-0.0,-6.63513972654073e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.25852873479016e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.749677701620384e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,7.20107855158858e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.749676974024624e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0004624827124644,286.68560791015625,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,0.5742040872573853,-0.0,-6.63513972654073e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,9.256659541279078e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,9.747709555085748e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,7.199624087661505e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,9.747708099894226e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0004623893182724,286.6853332519531,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,287.5417175292969,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261751396228419e-09,0.0009862924925982,-0.0102174002677202,0.0,0.0,0.0,-0.0069255474954843,60.0,0.5678300261497498,-0.0,-6.632458848798707e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,9.25614731386304e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,9.747170406626536e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,7.199226092780009e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,9.747169679030776e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0004623637651093,286.6852722167969,294.1499938964844,287.5129699707031,285.99298095703125,287.69244384765625,287.54083251953125,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255370278372084e-09,0.0009862378938123,-0.0102006820961833,0.0,0.0,0.0,-0.0069223842583596,60.0,0.5661048889160156,-0.0,-6.631724858152668e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.253364987671377e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.744239650899544e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.19706149538979e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.744238923303784e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004622247361112,286.6849670410156,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.5352783203125,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220685134725954e-09,0.0009859412675723,-0.0101098036393523,0.0,0.0,0.0,-0.0069051892496645,60.0,0.5563465356826782,-0.0,-6.627736581776844e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.253364987671377e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.744239650899544e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.19706149538979e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.744238923303784e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004622247361112,286.6849670410156,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.5352783203125,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220685134725954e-09,0.0009859412675723,-0.0101098036393523,0.0,0.0,0.0,-0.0069051892496645,60.0,0.5563465356826782,-0.0,-6.627736581776844e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.250298899132758e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.741011308506133e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,7.194677164079621e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.74101058091037e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0004620715917553,286.6846618652344,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282287597656,286.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182476143199665e-09,0.0009856146061792,-0.0100096939131617,0.0,0.0,0.0,-0.0068862475454807,60.0,0.5451928377151489,-0.0,-6.623344006584375e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.250298899132758e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.741011308506133e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,7.194677164079621e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.74101058091037e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0004620715917553,286.6846618652344,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282287597656,286.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182476143199665e-09,0.0009856146061792,-0.0100096939131617,0.0,0.0,0.0,-0.0068862475454807,60.0,0.5451928377151489,-0.0,-6.623344006584375e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.24866835703142e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.739294182509184e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,7.193408964667469e-05,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,9.739293454913422e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0004619901592377,286.6845092773437,294.1499938964844,287.47186279296875,285.9789733886719,287.68377685546875,287.5240783691406,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621528446000874e-09,0.0009854407981038,-0.0099564446136355,0.0,0.0,0.0,-0.0068761720322072,60.0,0.5390700697898865,-0.0,-6.621008452611933e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.246986883226782e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.737523214425892e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,7.1921014750842e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.73752248683013e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.000461906165583,286.6843566894531,294.1499938964844,287.4623107910156,285.974853515625,287.6818542480469,287.5195617675781,286.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015412852168,0.0,0.0,0.0,-0.0068657835945487,60.0,0.5326650142669678,-0.0,-6.618600423280442e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.243516251444817e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.733868500916289e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,7.189401367213577e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.733867773320526e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.000461732794065,286.68408203125,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5093994140625,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.5190626382827759,-0.0,-6.613630887386536e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.243516251444817e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.733868500916289e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,7.189401367213577e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.733867773320526e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.000461732794065,286.68408203125,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5093994140625,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.5190626382827759,-0.0,-6.613630887386536e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.23996849451214e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.730132296681404e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.186642324086279e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.730131569085644e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0004615555517375,286.6838073730469,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.497802734375,286.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.5044671297073364,-0.0,-6.608553348996793e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.23996849451214e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.730132296681404e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.186642324086279e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.730131569085644e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0004615555517375,286.6838073730469,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.497802734375,286.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.5044671297073364,-0.0,-6.608553348996793e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.236425103154032e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,9.726401185616852e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,7.183886191342026e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.72640045802109e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,0.0004613785713445,286.6835327148437,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.4848327636719,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.4890487790107727,-0.0,-6.60348433711988e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.236425103154032e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,9.726401185616852e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,7.183886191342026e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.72640045802109e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,0.0004613785713445,286.6835327148437,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.4848327636719,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.4890487790107727,-0.0,-6.60348433711988e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.23296611290425e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.722759568830952e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,7.181196269812062e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.722758113639428e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0004612058110069,286.68328857421875,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4705810546875,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.4729644358158111,-0.0,-6.59853895967899e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.23296611290425e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.722759568830952e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,7.181196269812062e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.722758113639428e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0004612058110069,286.68328857421875,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4705810546875,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.4729644358158111,-0.0,-6.59853895967899e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.231289732269944e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,9.72099369391799e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,7.179892418207601e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.720992966322228e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,0.0004611220501828,286.68316650390625,294.1499938964844,287.3619079589844,285.924072265625,287.6611328125,287.4630126953125,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.9455718692238414e-09,0.0009835887467488,-0.0093889804556965,0.0,0.0,0.0,-0.0067688035778701,60.0,0.4647172093391418,-0.0,-6.596141588488535e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,9.229665738530456e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.719283843878657e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,7.178629311965778e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,9.719283116282897e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0004610409378074,286.6830444335937,294.1499938964844,287.3497009277344,285.9173889160156,287.6584167480469,287.45513916015625,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925334723930973e-09,0.0009834156371653,-0.0093359565362334,0.0,0.0,0.0,-0.006758770905435,60.0,0.4563618302345276,-0.0,-6.593820955913543e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.226614201907068e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.716070053400472e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.176255894592032e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.71606932580471e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0004608884919434,286.68280029296875,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830903727561,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.4394057989120483,-0.0,-6.58945964460145e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.226614201907068e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.716070053400472e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.176255894592032e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.71606932580471e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0004608884919434,286.68280029296875,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830903727561,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.4394057989120483,-0.0,-6.58945964460145e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.22415274544619e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,9.7134783572983e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,7.17434159014374e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.713477629702538e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0004607655573636,286.6826171875,294.1499938964844,287.3030090332031,285.8915100097656,287.6474914550781,287.4233703613281,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.856625685472181e-09,0.000982828089036,-0.0091559290885925,0.0,0.0,0.0,-0.006724708713591,60.0,0.424310564994812,-0.0,-6.585943168602172e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.223838424077258e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,9.713146573631092e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.174096390372142e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,9.713145846035331e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,0.0004607498412951,286.6825866699219,294.1499938964844,287.29998779296875,285.88983154296875,287.6467590332031,287.4212646484375,286.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.852705710016835e-09,0.0009827945614233,-0.0091456593945622,0.0,0.0,0.0,-0.0067227655090391,60.0,0.4222459197044372,-0.0,-6.58549410559317e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.221434447681533e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.710615267977118e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,7.172227196861058e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.710614540381356e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0004606297588907,286.682373046875,294.1499938964844,287.2750244140625,285.8759155273437,287.6404113769531,287.4029541015625,286.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822741678760622e-09,0.0009825383313,-0.0090671479701995,0.0,0.0,0.0,-0.006707910913974,60.0,0.4050301909446716,-0.0,-6.582060052551243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.221434447681533e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.710615267977118e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,7.172227196861058e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.710614540381356e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0004606297588907,286.682373046875,294.1499938964844,287.2750244140625,285.8759155273437,287.6404113769531,287.4029541015625,286.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822741678760622e-09,0.0009825383313,-0.0090671479701995,0.0,0.0,0.0,-0.006707910913974,60.0,0.4050301909446716,-0.0,-6.582060052551243e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.21939717954956e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.708470315672456e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,7.17064249329269e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.708469588076696e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004605279827956,286.6821594238281,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.38397216796875,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797349545919815e-09,0.0009823212167248,-0.0090006170794367,0.0,0.0,0.0,-0.0066953226923942,60.0,0.3878990709781647,-0.0,-6.57915109059104e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.21939717954956e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.708470315672456e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,7.17064249329269e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.708469588076696e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004605279827956,286.6821594238281,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.38397216796875,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797349545919815e-09,0.0009823212167248,-0.0090006170794367,0.0,0.0,0.0,-0.0066953226923942,60.0,0.3878990709781647,-0.0,-6.57915109059104e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
