time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.218529157806188e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.707556455396116e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,7.169967284426093e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,9.707555727800354e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.000460484647192,286.6820678710937,294.1499938964844,287.2380676269531,285.85546875,287.6303405761719,287.3742370605469,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786534641392336e-09,0.0009822287829592,-0.0089722806587815,0.0,0.0,0.0,-0.0066899615339934,60.0,0.3794158101081848,-0.0,-6.577911904059874e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.217773913405836e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.706760465633124e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,7.169380114646628e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.706759738037364e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0004604468995239,286.68194580078125,294.1499938964844,287.2260131835937,285.848876953125,287.6268005371094,287.3644104003906,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777113288805367e-09,0.0009821481071412,-0.0089475950226187,0.0,0.0,0.0,-0.0066852909512817,60.0,0.3710141777992248,-0.0,-6.576832589644256e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.216601029038428e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705525735625996e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,7.16846770956181e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705525008030236e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0004603883135132,286.6817626953125,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443603515625,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820269187912,3.762490319303424e-09,0.0009820230770856,-0.008909280411899,0.0,0.0,0.0,-0.0066780415363609,60.0,0.3545603454113006,-0.0,-6.575157840416068e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.216601029038428e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705525735625996e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,7.16846770956181e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705525008030236e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0004603883135132,286.6817626953125,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.3443603515625,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820269187912,3.762490319303424e-09,0.0009820230770856,-0.008909280411899,0.0,0.0,0.0,-0.0066780415363609,60.0,0.3545603454113006,-0.0,-6.575157840416068e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.215807222062722e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.704689728096128e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,7.167849980760366e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.704689000500366e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,0.0004603486449923,286.6815795898437,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.32403564453125,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,0.3385883569717407,-0.0,-6.574023814209795e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.215807222062722e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.704689728096128e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,7.167849980760366e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.704689000500366e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,0.0004603486449923,286.6815795898437,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.32403564453125,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,0.3385883569717407,-0.0,-6.574023814209795e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.215420868713407e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.704283002065496e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.1675494837109e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.704282274469732e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0004603293782565,286.681396484375,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035583496094,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.7477634329263765e-09,0.0009818971157073,-0.0088706938549876,0.0,0.0,0.0,-0.0066707404330372,60.0,0.3233066499233246,-0.0,-6.57347172250411e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.215420868713407e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.704283002065496e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.1675494837109e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.704282274469732e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0004603293782565,286.681396484375,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035583496094,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.7477634329263765e-09,0.0009818971157073,-0.0088706938549876,0.0,0.0,0.0,-0.0066707404330372,60.0,0.3233066499233246,-0.0,-6.57347172250411e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.215390309691428e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.704250260256232e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,7.167526200646535e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.70424953266047e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0004603278357535,286.6812438964844,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830505371094,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747372190332498e-09,0.000981893739663,-0.0088696684688329,0.0,0.0,0.0,-0.0066705462522804,60.0,0.3088712394237518,-0.0,-6.573426958311758e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.215390309691428e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.704250260256232e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,7.167526200646535e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.70424953266047e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0004603278357535,286.6812438964844,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830505371094,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747372190332498e-09,0.000981893739663,-0.0088696684688329,0.0,0.0,0.0,-0.0066705462522804,60.0,0.3088712394237518,-0.0,-6.573426958311758e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,9.215489990310743e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,9.704355761641636e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,7.167603325797245e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,9.704355034045876e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.0004603328125085,286.68115234375,294.1499938964844,287.12811279296875,285.7996826171875,287.5922241210937,287.2728576660156,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609866960351e-09,0.0009819043334573,-0.0088729122653603,0.0,0.0,0.0,-0.0066711599938571,60.0,0.3020239770412445,-0.0,-6.573568356316174e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.215666796080768e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.70454202615656e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,7.167740841396153e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.704541298560798e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,0.000460341660073,286.6810913085937,294.1499938964844,287.11895751953125,285.7958374023437,287.5881042480469,287.2626953125,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,0.2954370081424713,-0.0,-6.573819888444632e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.216208127327263e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.70511173363775e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,7.168162119342014e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.70511173363775e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0004603686975315,286.6809387207031,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,0.2831093668937683,-0.0,-6.574591537855667e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.216208127327263e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.70511173363775e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,7.168162119342014e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.70511173363775e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0004603686975315,286.6809387207031,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,0.2831093668937683,-0.0,-6.574591537855667e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.216891339747237e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.705831325845792e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.16869326424785e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.705830598250031e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,0.0004604028072208,286.6807861328125,294.1499938964844,287.08758544921875,285.7850952148437,287.5716552734375,287.2239074707031,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766039036179336e-09,0.0009820533450692,-0.0089185796678066,0.0,0.0,0.0,-0.0066798003390431,60.0,0.2724570631980896,-0.0,-6.575564270860923e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.216923353960738e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.705864795250818e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.168718002503738e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.705864067655055e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0004604044079314,286.6807861328125,294.1499938964844,287.0870361328125,285.78497314453125,287.5713195800781,287.22314453125,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766436496022152e-09,0.0009820568375289,-0.008919620886445,0.0,0.0,0.0,-0.0066799977794289,60.0,0.2720347642898559,-0.0,-6.575609745596013e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.217761544277892e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.70674736890942e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,7.169369928305969e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.706746641313656e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0004604462883435,286.6806335449219,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.204345703125,286.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,0.2624233663082123,-0.0,-6.57680487847756e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.217761544277892e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.70674736890942e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,7.169369928305969e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.706746641313656e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0004604462883435,286.6806335449219,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.204345703125,286.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,0.2624233663082123,-0.0,-6.57680487847756e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.218641935149208e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.707674325909466e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.170054595917463e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.707673598313704e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0004604902642313,286.6805114746094,294.1499938964844,287.0639953613281,285.7825622558594,287.5541687011719,287.1864624023437,286.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,0.2543564438819885,-0.0,-6.578059696948912e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.218641935149208e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.707674325909466e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.170054595917463e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.707673598313704e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0004604902642313,286.6805114746094,294.1499938964844,287.0639953613281,285.7825622558594,287.5541687011719,287.1864624023437,286.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,0.2543564438819885,-0.0,-6.578059696948912e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,9.219077037414536e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,9.70813271123916e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,7.170393655542284e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,9.708131983643398e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0004605120047926,286.6804504394531,294.1499938964844,287.0598449707031,285.78350830078125,287.54986572265625,287.177978515625,286.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,0.2509938478469848,-0.0,-6.578680711299968e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,9.219496860168874e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,9.70857436186634e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,7.1707196184434e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,9.70857436186634e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0004605329595506,286.6803894042969,294.1499938964844,287.0563659667969,285.7850952148437,287.5455627441406,287.1698303222656,286.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,0.2480605691671371,-0.0,-6.579278988283478e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,9.220252832164988e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,9.709370351629332e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,7.171307515818626e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,9.709370351629332e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004605707072187,286.6802673339844,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,0.243528738617897,-0.0,-6.580356881613626e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,9.220252832164988e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,9.709370351629332e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,7.171307515818626e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,9.709370351629332e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004605707072187,286.6802673339844,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,0.243528738617897,-0.0,-6.580356881613626e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.22085382626392e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.710004087537528e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,7.171775359893218e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.710003359941766e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0004606007423717,286.68017578125,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,0.2410642653703689,-0.0,-6.581213796152954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.22085382626392e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.710004087537528e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,7.171775359893218e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.710003359941766e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0004606007423717,286.68017578125,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,0.2410642653703689,-0.0,-6.581213796152954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.22234685276635e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.711575694382192e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,7.172936602728441e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.711574966786428e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0004606753063853,286.6800537109375,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339429409006714e-09,0.0009826340246945,-0.009096497669816,0.0,0.0,0.0,-0.0067134629935026,60.0,0.240751251578331,-0.0,-6.583343292732027e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.22234685276635e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.711575694382192e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,7.172936602728441e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.711574966786428e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0004606753063853,286.6800537109375,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339429409006714e-09,0.0009826340246945,-0.009096497669816,0.0,0.0,0.0,-0.0067134629935026,60.0,0.240751251578331,-0.0,-6.583343292732027e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.225499525200576e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,9.714896441437304e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,7.175388600444421e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.714895713841544e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0004608328163158,286.6799621582031,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.1188659667969,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.87321641426297e-09,0.0009829697664827,-0.0091993995010852,0.0,0.0,0.0,-0.0067329322919249,60.0,0.2427259683609008,-0.0,-6.587844580963066e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.225499525200576e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,9.714896441437304e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,7.175388600444421e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.714895713841544e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0004608328163158,286.6799621582031,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.1188659667969,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.87321641426297e-09,0.0009829697664827,-0.0091993995010852,0.0,0.0,0.0,-0.0067329322919249,60.0,0.2427259683609008,-0.0,-6.587844580963066e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,9.227675036527216e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,9.717186912894248e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,7.17708098818548e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,9.717186185298488e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,0.0004609414900187,286.679931640625,294.1499938964844,287.0598449707031,285.83270263671875,287.5082092285156,287.1147155761719,286.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900314293758811e-09,0.0009832014329731,-0.0092703998088836,0.0,0.0,0.0,-0.0067463661544024,60.0,0.2444568574428558,-0.0,-6.590951784346545e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.230266732629389e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.719916124595328e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,7.179096428444609e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.719915396999568e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,0.0004610709438566,286.67987060546875,294.1499938964844,287.0639953613281,285.84161376953125,287.5043334960937,287.111083984375,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834814118221,3.932597802958071e-09,0.0009834774537011,-0.0093549871817231,0.0,0.0,0.0,-0.0067623700015246,60.0,0.2466838657855987,-0.0,-6.594653711999855e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.236529876943678e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.726511780172586e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,7.183967682067305e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.726511052576824e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.000461383810034,286.6798095703125,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,286.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594124868512,0.0,0.0,0.0,-0.006801048759371,60.0,0.2525009214878082,-0.0,-6.60360512938496e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.236529876943678e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.726511780172586e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,7.183967682067305e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.726511052576824e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.000461383810034,286.6798095703125,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,286.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594124868512,0.0,0.0,0.0,-0.006801048759371,60.0,0.2525009214878082,-0.0,-6.60360512938496e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.244094690075144e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.734477498568594e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,7.189851748989895e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.734476770972832e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0004617616650648,286.6797180175781,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1020202636719,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849545313045,4.104855566566812e-09,0.0009849504567682,-0.0098063219338655,0.0,0.0,0.0,-0.0068477657623589,60.0,0.2601767182350158,-0.0,-6.614425274165114e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.244094690075144e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.734477498568594e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,7.189851748989895e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.734476770972832e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0004617616650648,286.6797180175781,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1020202636719,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849545313045,4.104855566566812e-09,0.0009849504567682,-0.0098063219338655,0.0,0.0,0.0,-0.0068477657623589,60.0,0.2601767182350158,-0.0,-6.614425274165114e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.252841118723154e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.743688133312388e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,7.196654769359156e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.743687405716628e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0004621986008714,286.6796569824219,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.1011047363281,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858864359557,4.213819515541672e-09,0.0009858822450041,-0.0100918160751461,0.0,0.0,0.0,-0.0069017838686704,60.0,0.2695059478282928,-0.0,-6.626947168797416e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.252841118723154e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.743688133312388e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,7.196654769359156e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.743687405716628e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0004621986008714,286.6796569824219,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.1011047363281,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858864359557,4.213819515541672e-09,0.0009858822450041,-0.0100918160751461,0.0,0.0,0.0,-0.0069017838686704,60.0,0.2695059478282928,-0.0,-6.626947168797416e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.262499952455984e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,9.753859194461256e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,7.20416646800004e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.753858466865496e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004626810550689,286.6795959472656,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869154309853,4.334141046058448e-09,0.0009869110072031,-0.0104070650413632,0.0,0.0,0.0,-0.0069614322856068,60.0,0.2803229987621307,-0.0,-6.640787830747287e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
