time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.262499952455984e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,9.753859194461256e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,7.20416646800004e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.753858466865496e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004626810550689,286.6795959472656,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869154309853,4.334141046058448e-09,0.0009869110072031,-0.0104070650413632,0.0,0.0,0.0,-0.0069614322856068,60.0,0.2803229987621307,-0.0,-6.640787830747287e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,9.267641871701926e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,9.759273962117732e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,7.208166061900556e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,9.759273962117732e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.0004629379254765,286.6795654296875,294.1499938964844,287.12811279296875,285.9476318359375,287.47314453125,287.1046447753906,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874632814899,4.3982049113822094e-09,0.0009874588577076,-0.010574915446341,0.0,0.0,0.0,-0.0069931913167238,60.0,0.2863026857376098,-0.0,-6.648163264344475e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,9.272923489334062e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.764835704118012e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,7.212274067569524e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,9.764834976522252e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0004632017225958,286.6795349121094,294.1499938964844,287.1376953125,285.9617614746094,287.4701843261719,287.1072082519531,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880259167402,4.463997171910705e-09,0.000988021492958,-0.010747293010354,0.0,0.0,0.0,-0.0070258076302707,60.0,0.2925567030906677,-0.0,-6.655741913164094e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.283812687499449e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.776302613317966e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,7.220743282232434e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.776301885722204e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.000463745673187,286.6794738769531,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141967773437,286.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,0.3058975338935852,-0.0,-6.671381669320908e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.283812687499449e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.776302613317966e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,7.220743282232434e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.776301885722204e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.000463745673187,286.6794738769531,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141967773437,286.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,0.3058975338935852,-0.0,-6.671381669320908e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.294856135966256e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.787931776372716e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.229332550195977e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.787931776372716e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0004642973362933,286.679443359375,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.123779296875,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.7372368250364624e-09,0.0009903579484671,-0.0114631773903965,0.0,0.0,0.0,-0.0071612643077969,60.0,0.320290595293045,-0.0,-6.687262299465146e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.294856135966256e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.787931776372716e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.229332550195977e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.787931776372716e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0004642973362933,286.679443359375,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.123779296875,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.7372368250364624e-09,0.0009903579484671,-0.0114631773903965,0.0,0.0,0.0,-0.0071612643077969,60.0,0.320290595293045,-0.0,-6.687262299465146e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.305708954343572e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.799360122997314e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,7.237773388624191e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.799359395401552e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004648394242394,286.6794128417969,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.13580322265625,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,0.3355454504489898,-0.0,-6.702886423681775e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.305708954343572e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.799360122997314e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,7.237773388624191e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.799359395401552e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004648394242394,286.6794128417969,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.13580322265625,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,0.3355454504489898,-0.0,-6.702886423681775e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.31598333409056e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.810180199565366e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,7.24576530046761e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.810179471969604e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0004653526702895,286.67938232421875,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,286.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000437841573557e-09,0.0009926087222993,-0.0121527453884482,0.0,0.0,0.0,-0.007291744928807,60.0,0.3515242338180542,-0.0,-6.717694844837753e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.31598333409056e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.810180199565366e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,7.24576530046761e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.810179471969604e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0004653526702895,286.67938232421875,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,286.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000437841573557e-09,0.0009926087222993,-0.0121527453884482,0.0,0.0,0.0,-0.007291744928807,60.0,0.3515242338180542,-0.0,-6.717694844837753e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.320799290435387e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.81525081442669e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,7.24951023585163e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.815250086830928e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0004655932134483,286.6793518066406,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,287.1581420898437,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.0604289647537826e-09,0.0009931216482073,-0.0123099153861403,0.0,0.0,0.0,-0.0073214853182435,60.0,0.3597323894500732,-0.0,-6.724641110622542e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.325344581156968e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.820037666941062e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,7.253045623656362e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.8200369393453e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0004658202815335,286.6793518066406,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1666259765625,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.117054335812554e-09,0.0009936059359461,-0.0124582657590508,0.0,0.0,0.0,-0.0073495567776262,60.0,0.3680543601512909,-0.0,-6.73120084115908e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.333550406154244e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.828679321799429e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,7.259428821271285e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.828678594203666e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0004662302089855,286.6793212890625,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,0.3849508762359619,-0.0,-6.743051983448822e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.333550406154244e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.828679321799429e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,7.259428821271285e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.828678594203666e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0004662302089855,286.6793212890625,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,0.3849508762359619,-0.0,-6.743051983448822e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.340507676824927e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.836004755925388e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,7.264839223353192e-05,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.836004028329626e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0004665777087211,286.6792907714844,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.204833984375,286.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.3059499016683276e-09,0.0009952211985364,-0.0129531426355242,0.0,0.0,0.0,-0.0074432012625038,60.0,0.4020783305168152,-0.0,-6.753106163159829e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.340507676824927e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.836004755925388e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,7.264839223353192e-05,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.836004028329626e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0004665777087211,286.6792907714844,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.204833984375,286.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.3059499016683276e-09,0.0009952211985364,-0.0129531426355242,0.0,0.0,0.0,-0.0074432012625038,60.0,0.4020783305168152,-0.0,-6.753106163159829e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.34666459215805e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.842488361755386e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,7.269628258654848e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.842487634159625e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0004668852488975,286.6792907714844,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,286.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382650325458371e-09,0.0009958771988749,-0.0131540820002555,0.0,0.0,0.0,-0.0074812248349189,60.0,0.4192699491977691,-0.0,-6.762011395267109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.34666459215805e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.842488361755386e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,7.269628258654848e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.842487634159625e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0004668852488975,286.6792907714844,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,286.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382650325458371e-09,0.0009958771988749,-0.0131540820002555,0.0,0.0,0.0,-0.0074812248349189,60.0,0.4192699491977691,-0.0,-6.762011395267109e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.352726192446426e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.848871559370308e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,7.274343079188839e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.848871559370308e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0004671880451496,286.6792907714844,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.4581641428796965e-09,0.0009965228382498,-0.0133519126102328,0.0,0.0,0.0,-0.0075186602771282,60.0,0.436394989490509,-0.0,-6.770783755882803e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.352726192446426e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.848871559370308e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,7.274343079188839e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.848871559370308e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0004671880451496,286.6792907714844,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.4581641428796965e-09,0.0009965228382498,-0.0133519126102328,0.0,0.0,0.0,-0.0075186602771282,60.0,0.436394989490509,-0.0,-6.770783755882803e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.356167720397934e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.852495713857934e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,7.277019176399335e-05,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.852494986262172e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0004673599614761,286.6792907714844,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,287.25946044921875,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968949016183,5.501034738841781e-09,0.0009968894300982,-0.0134642235934734,0.0,0.0,0.0,-0.0075399130582809,60.0,0.4448976218700409,-0.0,-6.77576679208869e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.360112744616345e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.856650285655633e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,7.280087447725236e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.856649558059873e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0004675570235121,286.6792907714844,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,286.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973151609301,5.550180759428258e-09,0.00099730968941,-0.0135929742828011,0.0,0.0,0.0,-0.0075642764568328,60.0,0.4533459842205047,-0.0,-6.781481687312407e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.369759209221228e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.866808250080794e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,7.287590415216982e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.866807522485031e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0004680388665292,286.6792907714844,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670354408238154e-09,0.0009983371710404,-0.0139077976346015,0.0,0.0,0.0,-0.0076238517649471,60.0,0.4700517356395721,-0.0,-6.795465878894903e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.369759209221228e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.866808250080794e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,7.287590415216982e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.866807522485031e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0004680388665292,286.6792907714844,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670354408238154e-09,0.0009983371710404,-0.0139077976346015,0.0,0.0,0.0,-0.0076238517649471,60.0,0.4700517356395721,-0.0,-6.795465878894903e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.381962445331736e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.879658318823203e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.297081901924685e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.879658318823203e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0004686484462581,286.6792907714844,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996430017054,5.822383020159805e-09,0.0009996371809393,-0.0143060656264424,0.0,0.0,0.0,-0.0076992185786366,60.0,0.4863305389881134,-0.0,-6.813176867126458e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.381962445331736e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.879658318823203e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.297081901924685e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.879658318823203e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0004686484462581,286.6792907714844,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996430017054,5.822383020159805e-09,0.0009996371809393,-0.0143060656264424,0.0,0.0,0.0,-0.0076992185786366,60.0,0.4863305389881134,-0.0,-6.813176867126458e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.396405948791652e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.894868708215654e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,7.308315980480984e-05,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.894867980619892e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0004693699302151,286.6793212890625,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011817794293,6.0023270798126305e-09,0.0010011757258325,-0.0147774554789066,0.0,0.0,0.0,-0.0077884239144623,60.0,0.5021257400512695,-0.0,-6.83416985225449e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.396405948791652e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.894868708215654e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,7.308315980480984e-05,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.894867980619892e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0004693699302151,286.6793212890625,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011817794293,6.0023270798126305e-09,0.0010011757258325,-0.0147774554789066,0.0,0.0,0.0,-0.0077884239144623,60.0,0.5021257400512695,-0.0,-6.83416985225449e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.412848885403946e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.912184032145888e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,7.321104931179434e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.912183304550126e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0004701912985183,286.6793212890625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207180991424366e-09,0.0010029274271801,-0.0153140891343355,0.0,0.0,0.0,-0.0078899785876274,60.0,0.5172526836395264,-0.0,-6.858108747564985e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.412848885403946e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.912184032145888e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,7.321104931179434e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.912183304550126e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0004701912985183,286.6793212890625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207180991424366e-09,0.0010029274271801,-0.0153140891343355,0.0,0.0,0.0,-0.0078899785876274,60.0,0.5172526836395264,-0.0,-6.858108747564985e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.421667346032336e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.92147033684887e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,7.327963976422325e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.921469609253109e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0004706318140961,286.6793518066406,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.3793640136719,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038731852546,6.317045553316802e-09,0.0010038668988272,-0.0156018836423754,0.0,0.0,0.0,-0.0079444432631134,60.0,0.5245041251182556,-0.0,-6.870964597283091e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,9.430752106709406e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,9.931036765919998e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,7.335029658861458e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,9.931036038324236e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,0.0004710856010206,286.6793518066406,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,286.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.430227017517609e-09,0.0010048346593976,-0.0158983636647462,0.0,0.0,0.0,-0.0080005526542663,60.0,0.5315333008766174,-0.0,-6.884220482561433e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.449318167753518e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.950587264029308e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,7.349469524342567e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.950587264029308e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0004720130236819,286.67938232421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661532214735644e-09,0.0010068125557154,-0.016504256054759,0.0,0.0,0.0,-0.0081152198836207,60.0,0.5447777509689331,-0.0,-6.911351846383695e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.449318167753518e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.950587264029308e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,7.349469524342567e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.950587264029308e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0004720130236819,286.67938232421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661532214735644e-09,0.0010068125557154,-0.016504256054759,0.0,0.0,0.0,-0.0081152198836207,60.0,0.5447777509689331,-0.0,-6.911351846383695e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.467566997045652e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.96980452327989e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,7.363663462456316e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.969803795684128e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0004729245847556,286.6794128417969,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087635600939,6.888886350253642e-09,0.0010087566915899,-0.0170997809618711,0.0,0.0,0.0,-0.0082279294729232,60.0,0.5568363666534424,-0.0,-6.938071805961954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.467566997045652e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.96980452327989e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,7.363663462456316e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.969803795684128e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0004729245847556,286.6794128417969,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087635600939,6.888886350253642e-09,0.0010087566915899,-0.0170997809618711,0.0,0.0,0.0,-0.0082279294729232,60.0,0.5568363666534424,-0.0,-6.938071805961954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.484421752858908e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.98755349428393e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,7.37677255528979e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.987552766688168e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004737665003631,286.679443359375,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,286.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.0988703804175665e-09,0.0010105522815138,-0.0176497921347618,0.0,0.0,0.0,-0.0083320280537009,60.0,0.5673965811729431,-0.0,-6.962795850995462e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.484421752858908e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.98755349428393e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,7.37677255528979e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.987552766688168e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004737665003631,286.679443359375,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,286.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.0988703804175665e-09,0.0010105522815138,-0.0176497921347618,0.0,0.0,0.0,-0.0083320280537009,60.0,0.5673965811729431,-0.0,-6.962795850995462e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
