time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.498657163931056e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001000254414975,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,7.387844379991293e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001000254342216,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004744776233565,286.67950439453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,286.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120762744918,7.276223179530916e-09,0.0010120689403265,-0.0181143190711736,0.0,0.0,0.0,-0.0084199495613574,60.0,0.5762426257133484,-0.0,-6.983712097508032e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.498657163931056e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001000254414975,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,7.387844379991293e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001000254342216,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004744776233565,286.67950439453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,286.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120762744918,7.276223179530916e-09,0.0010120689403265,-0.0181143190711736,0.0,0.0,0.0,-0.0084199495613574,60.0,0.5762426257133484,-0.0,-6.983712097508032e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,9.504595800535752e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001000879783532,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,7.392463885480538e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001000879710773,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0004747742495965,286.67950439453125,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4854736328125,286.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127089917659,7.350209774159566e-09,0.0010127016576007,-0.0183081030845642,0.0,0.0,0.0,-0.0084566287696361,60.0,0.5799323320388794,-0.0,-6.992446799358731e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,9.50937028392218e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001001382552203,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,7.396176806651056e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001001382479444,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0004750127263832,286.6795349121094,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,286.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132177267223,7.409686642034785e-09,0.001013210392557,-0.0184638816863298,0.0,0.0,0.0,-0.0084861144423484,60.0,0.5830977559089661,-0.0,-6.999472645929927e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.515412239124998e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001002018834697,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,7.400876347674057e-05,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001002018761937,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0004753145622089,286.6795959472656,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5072631835937,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138616198673,7.484961095372e-09,0.0010138541692867,-0.0186610370874404,0.0,0.0,0.0,-0.0085234316065907,60.0,0.5877757668495178,-0.0,-7.00836935152438e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.515412239124998e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001002018834697,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,7.400876347674057e-05,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001002018761937,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0004753145622089,286.6795959472656,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5072631835937,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138616198673,7.484961095372e-09,0.0010138541692867,-0.0186610370874404,0.0,0.0,0.0,-0.0085234316065907,60.0,0.5877757668495178,-0.0,-7.00836935152438e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,9.516373393125832e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001002120043267,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,7.401624316116795e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001002119970507,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0004753625835292,286.6796569824219,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5182800292969,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139640653505,7.496924858685361e-09,0.0010139566147699,-0.0186923705041408,0.0,0.0,0.0,-0.0085293632000684,60.0,0.5901668071746826,-0.0,-7.009784042111279e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,9.516373393125832e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001002120043267,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,7.401624316116795e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001002119970507,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0004753625835292,286.6796569824219,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5182800292969,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139640653505,7.496924858685361e-09,0.0010139566147699,-0.0186923705041408,0.0,0.0,0.0,-0.0085293632000684,60.0,0.5901668071746826,-0.0,-7.009784042111279e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.512347605777904e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001001696073217,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,7.39849274395965e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001001696000457,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0004751614760607,286.6797180175781,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5265808105469,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446757432916229e-09,0.0010135277407243,-0.0185609757900238,0.0,0.0,0.0,-0.0085044940933585,60.0,0.5905744433403015,-0.0,-7.003853141895888e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.512347605777904e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001001696073217,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,7.39849274395965e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001001696000457,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0004751614760607,286.6797180175781,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5265808105469,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446757432916229e-09,0.0010135277407243,-0.0185609757900238,0.0,0.0,0.0,-0.0085044940933585,60.0,0.5905744433403015,-0.0,-7.003853141895888e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.5043120381888e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001000849879346,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,7.392242696369067e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001000849806587,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.000474760076031,286.6797790527344,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5325927734375,286.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346630859217384e-09,0.0010126717388629,-0.0182987283915281,0.0,0.0,0.0,-0.0084548573940992,60.0,0.5901284217834473,-0.0,-6.992024026430954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.5043120381888e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001000849879346,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,7.392242696369067e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001000849806587,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.000474760076031,286.6797790527344,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5325927734375,286.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346630859217384e-09,0.0010126717388629,-0.0182987283915281,0.0,0.0,0.0,-0.0084548573940992,60.0,0.5901284217834473,-0.0,-6.992024026430954e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.499126463197172e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0001000303818727,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.388209633063525e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001000303818727,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.00047450105194,286.6798095703125,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.53497314453125,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282027869592866e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228310734033,60.0,0.5897781252861023,-0.0,-6.984397060705305e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.493133256910367e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.996727021643892e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,7.383547927020118e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.99672629404813e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0004742016608361,286.6798400878906,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5370178222656,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207347163529221e-09,0.0010114808101207,-0.0179339181631803,0.0,0.0,0.0,-0.0083858091384172,60.0,0.5893613696098328,-0.0,-6.975584909696408e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.479366417508572e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.982230403693392e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,7.372840627795085e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.982229676097631e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.00047351399553,286.6799011230469,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403137207031,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035823479384362e-09,0.0010100142098963,-0.0174846537411212,0.0,0.0,0.0,-0.0083007775247097,60.0,0.5883936285972595,-0.0,-6.955367837235826e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.479366417508572e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.982230403693392e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,7.372840627795085e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,9.982229676097631e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.00047351399553,286.6799011230469,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403137207031,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035823479384362e-09,0.0010100142098963,-0.0174846537411212,0.0,0.0,0.0,-0.0083007775247097,60.0,0.5883936285972595,-0.0,-6.955367837235826e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.464043250773102e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.966093784896656e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,7.360922609223053e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.966093784896656e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004727485938929,286.67999267578125,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.54266357421875,286.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844905087177722e-09,0.001008381601423,-0.0169845782220363,0.0,0.0,0.0,-0.0082061318680644,60.0,0.5872727036476135,-0.0,-6.932898344302886e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.464043250773102e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.966093784896656e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,7.360922609223053e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.966093784896656e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004727485938929,286.67999267578125,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.54266357421875,286.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844905087177722e-09,0.001008381601423,-0.0169845782220363,0.0,0.0,0.0,-0.0082061318680644,60.0,0.5872727036476135,-0.0,-6.932898344302886e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.447904449189082e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.949099330697209e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,7.348370127147064e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.949098603101449e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0004719424177892,286.6800537109375,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444030761719,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643822381136033e-09,0.0010066622635349,-0.0164578650146722,0.0,0.0,0.0,-0.0081064458936452,60.0,0.5860744118690491,-0.0,-6.909272798338861e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.447904449189082e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.949099330697209e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,7.348370127147064e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.949098603101449e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0004719424177892,286.6800537109375,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444030761719,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643822381136033e-09,0.0010066622635349,-0.0164578650146722,0.0,0.0,0.0,-0.0081064458936452,60.0,0.5860744118690491,-0.0,-6.909272798338861e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.431843500351532e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.932185639627278e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.335878763115034e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.932185639627278e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.000471140112495,286.6801452636719,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.545654296875,286.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.4437104541070775e-09,0.0010049510747194,-0.015933683142066,0.0,0.0,0.0,-0.0080072423443198,60.0,0.5848472118377686,-0.0,-6.885800729605762e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.431843500351532e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.932185639627278e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.335878763115034e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.932185639627278e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.000471140112495,286.6801452636719,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.545654296875,286.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.4437104541070775e-09,0.0010049510747194,-0.015933683142066,0.0,0.0,0.0,-0.0080072423443198,60.0,0.5848472118377686,-0.0,-6.885800729605762e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.424005838809536e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.92393252090551e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,7.329782238230109e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.923931793309748e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0004707486077677,286.68017578125,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5461730957031,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041223140433,6.346055680950258e-09,0.0010041160276159,-0.0156778749078512,0.0,0.0,0.0,-0.0079588303342461,60.0,0.584235668182373,-0.0,-6.874360991560027e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,9.41649850574322e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,9.9160271929577e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.323943282244727e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,9.916026465361938e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0004703736049123,286.68023681640625,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.546630859375,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.252521167482428e-09,0.0010033161379396,-0.015432858839631,0.0,0.0,0.0,-0.0079124607145786,60.0,0.5836359262466431,-0.0,-6.863412238544697e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.402587602380665e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.901377779897302e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,7.313123933272436e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.901377779897302e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0004696787218563,286.6803283691406,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.54736328125,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079200254305306e-09,0.0010018340544775,-0.0149788334965705,0.0,0.0,0.0,-0.0078265378251671,60.0,0.5824826955795288,-0.0,-6.843148270263556e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.402587602380665e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.901377779897302e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,7.313123933272436e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.901377779897302e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0004696787218563,286.6803283691406,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.54736328125,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079200254305306e-09,0.0010018340544775,-0.0149788334965705,0.0,0.0,0.0,-0.0078265378251671,60.0,0.5824826955795288,-0.0,-6.843148270263556e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.3905306130182e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.888681233860552e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,7.303745951503515e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.888681233860552e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0004690764762926,286.680419921875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,286.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928977309110905e-09,0.0010005494114011,-0.0145853059366345,0.0,0.0,0.0,-0.0077520655468106,60.0,0.5814281702041626,-0.0,-6.825608522831318e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.3905306130182e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.888681233860552e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,7.303745951503515e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.888681233860552e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0004690764762926,286.680419921875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,286.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928977309110905e-09,0.0010005494114011,-0.0145853059366345,0.0,0.0,0.0,-0.0077520655468106,60.0,0.5814281702041626,-0.0,-6.825608522831318e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.380677511217073e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.878305718302728e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,7.296082912944257e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.878305718302728e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.000468584272312,286.6805114746094,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806211511583115e-09,0.0009994995780289,-0.0142637006938457,0.0,0.0,0.0,-0.0076912050135433,60.0,0.580498456954956,-0.0,-6.811291797248489e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.380677511217073e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.878305718302728e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,7.296082912944257e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.878305718302728e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.000468584272312,286.6805114746094,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806211511583115e-09,0.0009994995780289,-0.0142637006938457,0.0,0.0,0.0,-0.0076912050135433,60.0,0.580498456954956,-0.0,-6.811291797248489e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.373321518069132e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.870559733826668e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,7.290361827472225e-05,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.870559006230906e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,0.0004682168364524,286.6806030273437,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987214580178,5.714559492275839e-09,0.000998715753667,-0.014023601077497,0.0,0.0,0.0,-0.0076457685790956,60.0,0.5797162652015686,-0.0,-6.800613050472748e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.373321518069132e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.870559733826668e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,7.290361827472225e-05,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.870559006230906e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,0.0004682168364524,286.6806030273437,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987214580178,5.714559492275839e-09,0.000998715753667,-0.014023601077497,0.0,0.0,0.0,-0.0076457685790956,60.0,0.5797162652015686,-0.0,-6.800613050472748e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,9.370333282276988e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,9.867412882158531e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,7.288037159014493e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,9.867412154562773e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.000468067562906,286.6806640625,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677323500208331e-09,0.0009983972413465,-0.0139260534197092,0.0,0.0,0.0,-0.0076273088343441,60.0,0.5793677568435669,-0.0,-6.79627731869914e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.368064638692886e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,9.865023457678036e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,7.286272739293054e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.865022730082272e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,0.0004679542325902,286.6806945800781,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,286.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,5.649051892930856e-09,0.0009981554467231,-0.0138519899919629,0.0,0.0,0.0,-0.0076132933609187,60.0,0.5790582299232483,-0.0,-6.792986084747099e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.365118603454904e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.861920989351348e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,7.283981540240347e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.861920989351348e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0004678070836234,286.6808166503906,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978471789509,5.61234347884465e-09,0.0009978414746001,-0.0137558244168758,0.0,0.0,0.0,-0.0075950953178107,60.0,0.5785357356071472,-0.0,-6.788713591276975e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.365118603454904e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.861920989351348e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,7.283981540240347e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.861920989351348e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0004678070836234,286.6808166503906,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978471789509,5.61234347884465e-09,0.0009978414746001,-0.0137558244168758,0.0,0.0,0.0,-0.0075950953178107,60.0,0.5785357356071472,-0.0,-6.788713591276975e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.364130528410897e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.86088125500828e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.283212471520528e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.86088052741252e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.000467757723527,286.6809387207031,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977418230846,5.600028440966298e-09,0.0009977361187338,-0.013723561540246,0.0,0.0,0.0,-0.0075889895670115,60.0,0.5781472325325012,-0.0,-6.787280426578945e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.364130528410897e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.86088125500828e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.283212471520528e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,9.86088052741252e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.000467757723527,286.6809387207031,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977418230846,5.600028440966298e-09,0.0009977361187338,-0.013723561540246,0.0,0.0,0.0,-0.0075889895670115,60.0,0.5781472325325012,-0.0,-6.787280426578945e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.364310972159728e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.861070429906248e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,7.283352897502482e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.861070429906248e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0004677667166106,286.6810302734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.602265318316313e-09,0.0009977552108466,-0.013729422353208,0.0,0.0,0.0,-0.0075900987721979,60.0,0.5778595209121704,-0.0,-6.787540485220235e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
