time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.364310972159728e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.861070429906248e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,7.283352897502482e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.861070429906248e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0004677667166106,286.6810302734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.602265318316313e-09,0.0009977552108466,-0.013729422353208,0.0,0.0,0.0,-0.0075900987721979,60.0,0.5778595209121704,-0.0,-6.787540485220235e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.364889410790056e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.861679427558556e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,7.283802551683038e-05,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.861679427558556e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004677956167142,286.68115234375,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,286.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936680659651,60.0,0.5776214599609375,-0.0,-6.78837892564843e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.364889410790056e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.861679427558556e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,7.283802551683038e-05,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.861679427558556e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004677956167142,286.68115234375,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,286.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936680659651,60.0,0.5776214599609375,-0.0,-6.78837892564843e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,9.36511642066762e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,9.861918806564064e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,7.283979357453063e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,9.861918806564064e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0004678069672081,286.68121337890625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,286.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612296405388406e-09,0.0009978410089388,-0.0137557005509734,0.0,0.0,0.0,-0.0075950715690851,60.0,0.5775064826011658,-0.0,-6.78870790693509e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.36525029828772e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,9.862059960141778e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,7.284084131242707e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.862059960141778e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0004678136610891,286.6812744140625,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963072192973e-09,0.0009978553280234,-0.0137600665912032,0.0,0.0,0.0,-0.0075958976522088,60.0,0.5773887038230896,-0.0,-6.78890188510195e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.365064761368558e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.861864964477718e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,7.283939339686185e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.861864236881956e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0004678043769672,286.681396484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947479344904,60.0,0.5771334171295166,-0.0,-6.788631878862361e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.365064761368558e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.861864964477718e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,7.283939339686185e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.861864236881956e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0004678043769672,286.681396484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947479344904,60.0,0.5771334171295166,-0.0,-6.788631878862361e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.36419310164638e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.860946738626808e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.283261220436543e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.860946011031048e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0004677608376368,286.6815185546875,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600773622660426e-09,0.0009977425215765,-0.0137255135923624,0.0,0.0,0.0,-0.0075893593020737,60.0,0.576840877532959,-0.0,-6.787367112792708e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.36419310164638e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.860946738626808e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.283261220436543e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.860946011031048e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0004677608376368,286.6815185546875,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600773622660426e-09,0.0009977425215765,-0.0137255135923624,0.0,0.0,0.0,-0.0075893593020737,60.0,0.576840877532959,-0.0,-6.787367112792708e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,9.362585115013644e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.859253623289987e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,7.282011210918427e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,9.859253623289987e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0004676805401686,286.681640625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.58074031431488e-09,0.0009975712746381,-0.0136730326339602,0.0,0.0,0.0,-0.0075794281437993,60.0,0.5765026211738586,-0.0,-6.785036532619415e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,9.362585115013644e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.859253623289987e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,7.282011210918427e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,9.859253623289987e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0004676805401686,286.681640625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.58074031431488e-09,0.0009975712746381,-0.0136730326339602,0.0,0.0,0.0,-0.0075794281437993,60.0,0.5765026211738586,-0.0,-6.785036532619415e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.360333933727816e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.856883116299286e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,7.280259887920693e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.856883116299286e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0004675680829677,286.6817932128906,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526880871070725e-09,0.0009973314590752,-0.0135995429009199,0.0,0.0,0.0,-0.0075655211694538,60.0,0.5761243104934692,-0.0,-6.781773720376806e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.360333933727816e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.856883116299286e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,7.280259887920693e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.856883116299286e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0004675680829677,286.6817932128906,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526880871070725e-09,0.0009973314590752,-0.0135995429009199,0.0,0.0,0.0,-0.0075655211694538,60.0,0.5761243104934692,-0.0,-6.781773720376806e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.358993702335285e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.855470852926372e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,7.27921724319458e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.855470852926372e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0004675011150538,286.6818542480469,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.5359805628540926e-09,0.0009971886174753,-0.0135557735338807,0.0,0.0,0.0,-0.0075572389177978,60.0,0.5759183764457703,-0.0,-6.779830385994502e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.357521048514172e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.853921073954552e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,7.278072007466108e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.853921073954552e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0004674275696743,286.6819152832031,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,286.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077191516757,0.0,0.0,0.0,-0.0075481454841792,60.0,0.5757038593292236,-0.0,-6.777697336701749e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.354260691907255e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.850486821960658e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.275536336237565e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.850486821960658e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0004672646755352,286.6820678710937,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.5752525925636292,-0.0,-6.772973648594417e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.354260691907255e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.850486821960658e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.275536336237565e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.850486821960658e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0004672646755352,286.6820678710937,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.5752525925636292,-0.0,-6.772973648594417e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.35069692786783e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.846734610619023e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.272764196386561e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.846733883023262e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004670866765081,286.68218994140625,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.5747784376144409,-0.0,-6.767813687247326e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.35069692786783e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.846734610619023e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.272764196386561e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.846733883023262e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004670866765081,286.68218994140625,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.5747784376144409,-0.0,-6.767813687247326e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.346972365165128e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.842812141869216e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,7.269867637660354e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.842812141869216e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0004669006448239,286.6823425292969,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386192825085345e-09,0.0009959076996892,-0.0131633626297116,0.0,0.0,0.0,-0.0074829827062785,60.0,0.5742878913879395,-0.0,-6.762422799511114e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.346972365165128e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.842812141869216e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,7.269867637660354e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.842812141869216e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0004669006448239,286.6823425292969,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386192825085345e-09,0.0009959076996892,-0.0131633626297116,0.0,0.0,0.0,-0.0074829827062785,60.0,0.5742878913879395,-0.0,-6.762422799511114e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.343209967482836e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.838850382948294e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.26694124750793e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.838849655352532e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004667126922868,286.6824951171875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.573789656162262,-0.0,-6.75697862106972e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.343209967482836e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.838850382948294e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.26694124750793e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.838849655352532e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004667126922868,286.6824951171875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.573789656162262,-0.0,-6.75697862106972e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,9.341339318780228e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,9.836880781222136e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,7.265486055985093e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,9.836880053626372e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0004666192398872,286.6825561523437,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004081379333e-09,0.0009953075787052,-0.0129794823005795,0.0,0.0,0.0,-0.007448187097907,60.0,0.5735398530960083,-0.0,-6.754273584874684e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.339516691397876e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.834961383603512e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,7.26406869944185e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.834961383603512e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004665282322093,286.6826477050781,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932969119012804e-09,0.0009951133979484,-0.0129199931398034,0.0,0.0,0.0,-0.0074369297362864,60.0,0.5732913017272949,-0.0,-6.751638181867747e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.33604605961591e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.831305942498147e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.261369319166988e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.831305942498147e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0004663548315875,286.68280029296875,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.0074154883623123,60.0,0.572801411151886,-0.0,-6.746619618525075e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.33604605961591e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.831305942498147e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.261369319166988e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.831305942498147e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0004663548315875,286.68280029296875,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.0074154883623123,60.0,0.572801411151886,-0.0,-6.746619618525075e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.332894842373209e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.827987378230318e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.25891804904677e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.827987378230318e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0004661974089685,286.6829528808594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.21077847537299e-09,0.0009944076882675,-0.0127038089558482,0.0,0.0,0.0,-0.0073960218578577,60.0,0.5723254084587097,-0.0,-6.742065039588854e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.332894842373209e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.827987378230318e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.25891804904677e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.827987378230318e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0004661974089685,286.6829528808594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.21077847537299e-09,0.0009944076882675,-0.0127038089558482,0.0,0.0,0.0,-0.0073960218578577,60.0,0.5723254084587097,-0.0,-6.742065039588854e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.330014290753752e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.824954759096728e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.256677781697363e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.824954759096728e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004660535487346,286.68310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,286.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748920704142165e-09,0.0009941008174791,-0.0126097919419407,0.0,0.0,0.0,-0.0073782312683761,60.0,0.5718684196472168,-0.0,-6.73790410132824e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.330014290753752e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.824954759096728e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.256677781697363e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.824954759096728e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004660535487346,286.68310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,286.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748920704142165e-09,0.0009941008174791,-0.0126097919419407,0.0,0.0,0.0,-0.0073782312683761,60.0,0.5718684196472168,-0.0,-6.73790410132824e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.32729890337214e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.822095307754351e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.254565571201965e-05,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.822094580158593e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004659178957808,286.6832580566406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,286.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.5714245438575745,-0.0,-6.733981905426846e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.32729890337214e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.822095307754351e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.254565571201965e-05,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.822094580158593e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004659178957808,286.6832580566406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,286.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.5714245438575745,-0.0,-6.733981905426846e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.325999417342246e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.820726700127123e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.253554940689355e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.820726700127123e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004658529942389,286.683349609375,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862756389348e-09,0.0009936729911714,-0.0124787231907248,0.0,0.0,0.0,-0.0073534296825528,60.0,0.5712062120437622,-0.0,-6.732105362061702e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.324740676674992e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.81940102064982e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,7.252575596794486e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.81940102064982e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0004657901008613,286.6834411621094,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109173084605345e-09,0.0009935388807207,-0.012437617406249,0.0,0.0,0.0,-0.0073456512764096,60.0,0.5709900856018066,-0.0,-6.730287793743629e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.322341793449596e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.816874808166176e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.25071004126221e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.816874808166176e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004656702803913,286.68359375,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,286.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.0792841044255965e-09,0.000993283232674,-0.0123593127354979,0.0,0.0,0.0,-0.0073308343999087,60.0,0.5705646872520447,-0.0,-6.72682531899227e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.322341793449596e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.816874808166176e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.25071004126221e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.816874808166176e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004656702803913,286.68359375,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,286.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.0792841044255965e-09,0.000993283232674,-0.0123593127354979,0.0,0.0,0.0,-0.0073308343999087,60.0,0.5705646872520447,-0.0,-6.72682531899227e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.320091339759529e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.814505756366998e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.248960173455998e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.814505756366998e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004655578813981,286.68377685546875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.5701481103897095,-0.0,-6.72357742814711e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.320091339759529e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.814505756366998e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.248960173455998e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.814505756366998e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004655578813981,286.68377685546875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.5701481103897095,-0.0,-6.72357742814711e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
